time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274620,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.363430581288412e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.860146383289248e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338684082031,0.0,0.0,7.282673323061317e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,9.860143472906202e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43365478515625,0.0,0.0,0.0004677224205806,284.4433288574219,294.1499938964844,286.45001220703125,282.9073181152344,288.2817687988281,286.4510192871094,284.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.2156277894973757,-0.0,-6.786402906300283e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.363183926325291e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,9.85988663160242e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,7.282481237780303e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.859883721219376e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4337158203125,0.0,0.0,0.0004677100805565,284.44342041015625,294.1499938964844,286.45001220703125,282.9074401855469,288.28045654296875,286.45098876953125,284.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.2155683040618896,-0.0,-6.78604479276146e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.3571150500793e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,9.853496158029884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353332519531,0.0,0.0,7.277761324075982e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.853493247646838e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,0.0004674069641623,284.4452209472656,294.1499938964844,286.45001220703125,282.9100036621094,288.2481384277344,286.4508056640625,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.214093804359436,-0.0,-6.777248984235484e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.3571150500793e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,9.853496158029884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353332519531,0.0,0.0,7.277761324075982e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.853493247646838e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4350891113281,0.0,0.0,0.0004674069641623,284.4452209472656,294.1499938964844,286.45001220703125,282.9100036621094,288.2481384277344,286.4508056640625,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.214093804359436,-0.0,-6.777248984235484e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,9.351285552838816e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,9.847356704995036e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43670654296875,0.0,0.0,7.273226947290823e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,9.847354522207752e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364929199219,0.0,0.0,0.0004671157512348,284.447021484375,294.1499938964844,286.45001220703125,282.9120788574219,288.2164306640625,286.4506530761719,284.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.2126519680023191,-0.0,-6.768804183820977e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,9.351285552838816e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,9.847356704995036e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43670654296875,0.0,0.0,7.273226947290823e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.436767578125,0.0,0.0,9.847354522207752e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364929199219,0.0,0.0,0.0004671157512348,284.447021484375,294.1499938964844,286.45001220703125,282.9120788574219,288.2164306640625,286.4506530761719,284.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.2126519680023191,-0.0,-6.768804183820977e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43817138671875,0.0,0.0,9.345753642264754e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,9.84153157332912e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381103515625,0.0,0.0,7.268924673553556e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43817138671875,0.0,0.0,9.841529390541837e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378967285156,0.0,0.0,0.0004668394394684,284.4488525390625,294.1499938964844,286.45001220703125,282.9136962890625,288.1852722167969,286.4505310058594,284.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.211250066757202,-0.0,-6.760796367188959e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.43817138671875,0.0,0.0,9.345753642264754e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,9.84153157332912e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381103515625,0.0,0.0,7.268924673553556e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.43817138671875,0.0,0.0,9.841529390541837e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378967285156,0.0,0.0,0.0004668394394684,284.4488525390625,294.1499938964844,286.45001220703125,282.9136962890625,288.1852722167969,286.4505310058594,284.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266815587878,0.0,0.0,0.0,-0.0074760415591299,60.0,1.211250066757202,-0.0,-6.760796367188959e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.343118290416896e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389343261719,0.0,0.0,9.83875579549931e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388122558594,0.0,0.0,7.266874308697879e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388732910156,0.0,0.0,9.838753612712026e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,0.0004667077737394,284.4497375488281,294.1499938964844,286.45001220703125,282.9143371582031,288.169921875,286.4504699707031,284.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.2105668783187866,-0.0,-6.756982173783399e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,9.340578253613784e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43963623046875,0.0,0.0,9.836081153480336e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,7.264898886205629e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,9.836078970693052e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,0.0004665809101425,284.4506530761719,294.1499938964844,286.45001220703125,282.91485595703125,288.1546936035156,286.4504089355469,284.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076854023004225e-09,0.0009952364489436,-0.0129576884210109,0.0,0.0,0.0,-0.0074440632015466,60.0,1.209896206855774,-0.0,-6.753307957296786e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,9.335813956568018e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,9.831064380705357e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44091796875,0.0,0.0,7.261193240992725e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,9.831061470322312e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,0.0004663429281208,284.45245361328125,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.4503479003906,284.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2085951566696167,-0.0,-6.746417824388119e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,9.335813956568018e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,9.831064380705357e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44091796875,0.0,0.0,7.261193240992725e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,9.831061470322312e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,0.0004663429281208,284.45245361328125,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.4503479003906,284.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2085951566696167,-0.0,-6.746417824388119e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.331514593213797e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44244384765625,0.0,0.0,9.826537279877812e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.257849938469008e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.826534369494766e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,0.0004661281709559,284.45428466796875,294.1499938964844,286.45001220703125,282.9161376953125,288.0951843261719,286.4502868652344,284.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.2073556184768677,-0.0,-6.740204128163897e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.331514593213797e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.44244384765625,0.0,0.0,9.826537279877812e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,7.257849938469008e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4424133300781,0.0,0.0,9.826534369494766e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.442138671875,0.0,0.0,0.0004661281709559,284.45428466796875,294.1499938964844,286.45001220703125,282.9161376953125,288.0951843261719,286.4502868652344,284.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.2073556184768677,-0.0,-6.740204128163897e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.327732550445944e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.822554420679808e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,7.254907541209832e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.822551510296762e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,0.0004659392579924,284.4560852050781,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,284.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.2061835527420044,-0.0,-6.734738633440429e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.327732550445944e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44384765625,0.0,0.0,9.822554420679808e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,7.254907541209832e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.822551510296762e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,0.0004659392579924,284.4560852050781,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,284.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.2061835527420044,-0.0,-6.734738633440429e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,9.324516577180476e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.819167462410404e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,7.252406066982076e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,9.81916455202736e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0004657786048483,284.4578857421875,294.1499938964844,286.45001220703125,282.916259765625,288.0378112792969,286.4501953125,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.205085277557373,-0.0,-6.73009310503403e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,9.324516577180476e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452819824219,0.0,0.0,9.819167462410404e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,7.252406066982076e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,9.81916455202736e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0004657786048483,284.4578857421875,294.1499938964844,286.45001220703125,282.916259765625,288.0378112792969,286.4501953125,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.205085277557373,-0.0,-6.73009310503403e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,9.323135600425304e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,9.817713726079091e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4458923339844,0.0,0.0,7.251332863233984e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,9.817711543291809e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4457092285156,0.0,0.0,0.0004657096578739,284.45880126953125,294.1499938964844,286.45001220703125,282.9161376953125,288.0238037109375,286.4501647949219,284.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933824185281,5.090288190956471e-09,0.0009933774126693,-0.0123881408944725,0.0,0.0,0.0,-0.0073362896218895,60.0,1.204566478729248,-0.0,-6.728100032660222e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,9.321913967141882e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,9.816426609177142e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,7.25038189557381e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466552734375,0.0,0.0,9.816424426389858e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4464111328125,0.0,0.0,0.0004656485980376,284.459716796875,294.1499938964844,286.45001220703125,282.9159545898437,288.0099182128906,286.4501647949219,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075051046077306e-09,0.0009932470275089,-0.0123482225462794,0.0,0.0,0.0,-0.0073287356644868,60.0,1.2040677070617676,-0.0,-6.72633433396186e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.31996910367161e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,9.81437842710875e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,7.248869223985821e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.814376244321464e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478454589844,0.0,0.0,0.0004655514494515,284.4615173339844,294.1499938964844,286.45001220703125,282.9154968261719,287.98248291015625,286.4501342773437,284.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.2031333446502686,-0.0,-6.723526269070136e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.31996910367161e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,9.81437842710875e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,7.248869223985821e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.814376244321464e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478454589844,0.0,0.0,0.0004655514494515,284.4615173339844,294.1499938964844,286.45001220703125,282.9154968261719,287.98248291015625,286.4501342773437,284.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.2031333446502686,-0.0,-6.723526269070136e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,9.318719821749256e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.813062933972104e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,7.247897156048566e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,9.81306075118482e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.000465489050839,284.4633178710937,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,284.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035218908489014e-09,0.0009929063962772,-0.0122438669204711,0.0,0.0,0.0,-0.0073089888319373,60.0,1.2022902965545654,-0.0,-6.721721490521304e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,9.318719821749256e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.813062933972104e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.449462890625,0.0,0.0,7.247897156048566e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,9.81306075118482e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,0.000465489050839,284.4633178710937,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,284.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035218908489014e-09,0.0009929063962772,-0.0122438669204711,0.0,0.0,0.0,-0.0073089888319373,60.0,1.2022902965545654,-0.0,-6.721721490521304e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,9.31780377868563e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,9.812098869588226e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,7.247185567393899e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,9.812096686800942e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0004654433287214,284.4651184082031,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,284.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2015219926834106,-0.0,-6.720399170490057e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,9.31780377868563e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,9.812098869588226e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,7.247185567393899e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,9.812096686800942e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,0.0004654433287214,284.4651184082031,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,284.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2015219926834106,-0.0,-6.720399170490057e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,9.316799696534872e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45245361328125,0.0,0.0,9.811040945351124e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523620605469,0.0,0.0,7.246404129546136e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,9.81103876256384e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,0.0004653931537177,284.4669189453125,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,284.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.200769543647766,-0.0,-6.718948242223632e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,9.316799696534872e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45245361328125,0.0,0.0,9.811040945351124e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523620605469,0.0,0.0,7.246404129546136e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,9.81103876256384e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,0.0004653931537177,284.4669189453125,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,284.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.200769543647766,-0.0,-6.718948242223632e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.316266368841752e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45318603515625,0.0,0.0,9.810479241423307e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,7.245989399962127e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.810477058636025e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.452880859375,0.0,0.0,0.0004653665237128,284.46783447265625,294.1499938964844,286.45001220703125,282.9115600585937,287.8902587890625,286.4500732421875,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046100597000995e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.20039165019989,-0.0,-6.718178013898068e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.453857421875,0.0,0.0,9.315712668467312e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538879394531,0.0,0.0,9.809896437218411e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45379638671875,0.0,0.0,7.245558663271368e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.453857421875,0.0,0.0,9.809894254431129e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,0.0004653388750739,284.4687194824219,294.1499938964844,286.45001220703125,282.91046142578125,287.8775634765625,286.4500427246094,284.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.0121455853804945,0.0,0.0,0.0,-0.0072903917171061,60.0,1.2000117301940918,-0.0,-6.717378653320338e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552917480469,0.0,0.0,9.314545604865998e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4553527832031,0.0,0.0,9.808667527977376e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45526123046875,0.0,0.0,7.244650623761117e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,9.808665345190092e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.455078125,0.0,0.0,0.0004652805801015,284.4705505371094,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,284.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.1992462873458862,-0.0,-6.715693245951115e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552917480469,0.0,0.0,9.314545604865998e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4553527832031,0.0,0.0,9.808667527977376e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45526123046875,0.0,0.0,7.244650623761117e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.455322265625,0.0,0.0,9.808665345190092e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.455078125,0.0,0.0,0.0004652805801015,284.4705505371094,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,284.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.1992462873458862,-0.0,-6.715693245951115e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4567565917969,0.0,0.0,9.313299233326688e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.0,0.0,9.807354945223778e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,7.243681466206908e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4567565917969,0.0,0.0,9.807352762436494e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0004652182979043,284.47235107421875,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1984723806381226,-0.0,-6.713894151744172e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4567565917969,0.0,0.0,9.313299233326688e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.0,0.0,9.807354945223778e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,7.243681466206908e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4567565917969,0.0,0.0,9.807352762436494e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0004652182979043,284.47235107421875,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1984723806381226,-0.0,-6.713894151744172e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582214355469,0.0,0.0,9.311974281445146e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,9.80596014414914e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.24265119060874e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582214355469,0.0,0.0,9.805957961361857e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,0.0004651521448977,284.4741516113281,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.19769024848938,-0.0,-6.711982791784976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582214355469,0.0,0.0,9.311974281445146e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,9.80596014414914e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.24265119060874e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582214355469,0.0,0.0,9.805957961361857e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,0.0004651521448977,284.4741516113281,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.19769024848938,-0.0,-6.711982791784976e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,9.310574387200175e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.804485307540745e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596252441406,0.0,0.0,7.241561979753897e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,9.80448312475346e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594421386719,0.0,0.0,0.0004650822083931,284.4759216308594,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1969000101089478,-0.0,-6.709962008244474e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,9.310574387200175e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.804485307540745e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596252441406,0.0,0.0,7.241561979753897e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,9.80448312475346e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594421386719,0.0,0.0,0.0004650822083931,284.4759216308594,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.1969000101089478,-0.0,-6.709962008244474e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603881835937,0.0,0.0,9.309845336247236e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,9.80371842160821e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603576660156,0.0,0.0,7.240995182655752e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603881835937,0.0,0.0,9.803716238820924e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4601745605469,0.0,0.0,0.000465045828605,284.4768371582031,294.1499938964844,286.45001220703125,282.8948669433594,287.7681579589844,286.45001220703125,284.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538819417357,0.0,0.0,0.0,-0.0072541171684861,60.0,1.1965017318725586,-0.0,-6.708911115538285e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
