time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276960,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,9.309099550591782e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.802932618185878e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610900878906,0.0,0.0,7.24041456123814e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46112060546875,0.0,0.0,9.802929707802832e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609069824219,0.0,0.0,0.0004650085465982,284.47772216796875,294.1499938964844,286.45001220703125,282.8925170898437,287.75653076171875,286.45001220703125,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294971227645,0.0,0.0,0.0,-0.0072495033964514,60.0,1.1961016654968262,-0.0,-6.70783464329361e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.307551954407244e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626159667969,0.0,0.0,9.8013028036803e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,7.239211117848754e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.801300620893016e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623718261719,0.0,0.0,0.0004649312468245,284.4795227050781,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.195295810699463,-0.0,-6.705602828560586e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.307551954407244e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626159667969,0.0,0.0,9.8013028036803e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625549316406,0.0,0.0,7.239211117848754e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46258544921875,0.0,0.0,9.801300620893016e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623718261719,0.0,0.0,0.0004649312468245,284.4795227050781,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,284.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.195295810699463,-0.0,-6.705602828560586e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46405029296875,0.0,0.0,9.305933053838088e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,9.799598046811298e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46405029296875,0.0,0.0,9.799595864024012e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,0.0004648503963835,284.4813232421875,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1944818496704102,-0.0,-6.70326940621635e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46405029296875,0.0,0.0,9.305933053838088e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,9.799598046811298e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.46405029296875,0.0,0.0,9.799595864024012e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,0.0004648503963835,284.4813232421875,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1944818496704102,-0.0,-6.70326940621635e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,9.30424575926736e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0,9.797821257961914e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654846191406,0.0,0.0,7.236639794427902e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,9.79781907517463e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,0.0004647661116905,284.48309326171875,294.1499938964844,286.45001220703125,282.87615966796875,287.6889343261719,286.45001220703125,284.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1936603784561155,-0.0,-6.700836507889107e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,9.30424575926736e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0,9.797821257961914e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654846191406,0.0,0.0,7.236639794427902e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,9.79781907517463e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,0.0004647661116905,284.48309326171875,294.1499938964844,286.45001220703125,282.87615966796875,287.6889343261719,286.45001220703125,284.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.1936603784561155,-0.0,-6.700836507889107e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46697998046875,0.0,0.0,9.302492253482342e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,9.795974619919434e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669494628906,0.0,0.0,7.235275552375242e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46697998046875,0.0,0.0,9.79597243713215e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,0.0004646785091608,284.4848937988281,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,284.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1928316354751587,-0.0,-6.69830910737801e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46697998046875,0.0,0.0,9.302492253482342e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,9.795974619919434e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669494628906,0.0,0.0,7.235275552375242e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46697998046875,0.0,0.0,9.79597243713215e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,0.0004646785091608,284.4848937988281,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,284.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1928316354751587,-0.0,-6.69830910737801e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677124023437,0.0,0.0,9.301590762333944e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677734375,0.0,0.0,9.795025107450785e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4676818847656,0.0,0.0,7.234574150061235e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4677429199219,0.0,0.0,9.7950229246635e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.467529296875,0.0,0.0,0.0004646334855351,284.4857788085937,294.1499938964844,286.45001220703125,282.8666076660156,287.6564636230469,286.45001220703125,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821606669480616e-09,0.0009910798398777,-0.0116842221468687,0.0,0.0,0.0,-0.0072030923329293,60.0,1.1924147605895996,-0.0,-6.697010235257039e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684753417969,0.0,0.0,9.300673264078796e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.468505859375,0.0,0.0,9.79405958787538e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684143066406,0.0,0.0,7.233861106215045e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684753417969,0.0,0.0,9.794057405088096e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.46826171875,0.0,0.0,0.000464587676106,284.4866638183594,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,284.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542661562561,0.0,0.0,0.0,-0.0071974243037402,60.0,1.1919959783554075,-0.0,-6.695688625768528e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.298793156631292e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,9.7920790722128e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,7.232398638734594e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.792077617021278e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,0.0004644937580451,284.4884338378906,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1911535263061523,-0.0,-6.692980036859808e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.298793156631292e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,9.7920790722128e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,7.232398638734594e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4699401855469,0.0,0.0,9.792077617021278e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,0.0004644937580451,284.4884338378906,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1911535263061523,-0.0,-6.692980036859808e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.296854113927112e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,9.7900367109105e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,7.230890332721174e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.790034528123216e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,0.0004643968713935,284.4902038574219,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.1903042793273926,-0.0,-6.690186182822799e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.296854113927112e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,9.7900367109105e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.47137451171875,0.0,0.0,7.230890332721174e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4714050292969,0.0,0.0,9.790034528123216e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47119140625,0.0,0.0,0.0004643968713935,284.4902038574219,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.1903042793273926,-0.0,-6.690186182822799e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.29485759115778e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,9.787935414351524e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47283935546875,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726867675781,0.0,0.0,0.0004642971616704,284.4919738769531,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1894489526748655,-0.0,-6.687312747999385e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.29485759115778e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,9.787935414351524e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47283935546875,0.0,0.0,7.229337643366307e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.78793323156424e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726867675781,0.0,0.0,0.0004642971616704,284.4919738769531,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1894489526748655,-0.0,-6.687312747999385e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.474365234375,0.0,0.0,9.292808681493624e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743957519531,0.0,0.0,9.785777365323156e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47430419921875,0.0,0.0,7.227744208648801e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.474365234375,0.0,0.0,9.785775182535872e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4741516113281,0.0,0.0,0.0004641948326025,284.4937438964844,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,284.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.188587665557861,-0.0,-6.68436257456051e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.474365234375,0.0,0.0,9.292808681493624e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4743957519531,0.0,0.0,9.785777365323156e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47430419921875,0.0,0.0,7.227744208648801e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.474365234375,0.0,0.0,9.785775182535872e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4741516113281,0.0,0.0,0.0004641948326025,284.4937438964844,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,284.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.188587665557861,-0.0,-6.68436257456051e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,9.291765309171752e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4751281738281,0.0,0.0,9.784678695723414e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,7.226932211779058e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47509765625,0.0,0.0,9.78467651293613e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4748840332031,0.0,0.0,0.0004641427076421,284.49462890625,294.1499938964844,286.45001220703125,282.8287658691406,287.5543518066406,286.45001220703125,284.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.1881548166275024,-0.0,-6.682860487217114e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,9.290710295317696e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4758605957031,0.0,0.0,9.783566929399969e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,7.226111483760178e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.475830078125,0.0,0.0,9.783565474208444e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47564697265625,0.0,0.0,0.0004640899715013,284.4955139160156,294.1499938964844,286.45001220703125,282.82452392578125,287.5446472167969,286.45001220703125,284.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.1877206563949585,-0.0,-6.681342057390793e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.477294921875,0.0,0.0,9.288565343013032e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47735595703125,0.0,0.0,9.781308472156525e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772644042969,0.0,0.0,7.224443106679246e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.477294921875,0.0,0.0,9.781307016965002e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,0.0004639828403014,284.49725341796875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1868489980697632,-0.0,-6.678256170289387e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.477294921875,0.0,0.0,9.288565343013032e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47735595703125,0.0,0.0,9.781308472156525e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4772644042969,0.0,0.0,7.224443106679246e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.477294921875,0.0,0.0,9.781307016965002e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,0.0004639828403014,284.49725341796875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.1868489980697632,-0.0,-6.678256170289387e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,9.28637819015421e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,9.779005631571636e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,7.22274198778905e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,9.779003448784351e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786071777344,0.0,0.0,0.0004638736136257,284.4990234375,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1859724521636963,-0.0,-6.675109887055444e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,9.28637819015421e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47882080078125,0.0,0.0,9.779005631571636e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,7.22274198778905e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787902832031,0.0,0.0,9.779003448784351e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786071777344,0.0,0.0,0.0004638736136257,284.4990234375,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1859724521636963,-0.0,-6.675109887055444e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,9.284153202315792e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.776662045624108e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.480224609375,0.0,0.0,7.221011037472636e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,9.776660590432584e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800720214844,0.0,0.0,0.0004637624369934,284.5007629394531,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,284.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.185091853141785,-0.0,-6.671909602573578e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,9.284153202315792e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,9.776662045624108e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.480224609375,0.0,0.0,7.221011037472636e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,9.776660590432584e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4800720214844,0.0,0.0,0.0004637624369934,284.5007629394531,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,284.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.185091853141785,-0.0,-6.671909602573578e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48175048828125,0.0,0.0,9.281894017476588e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4817810058594,0.0,0.0,9.77428353508003e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.481689453125,0.0,0.0,7.219254621304572e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48175048828125,0.0,0.0,9.774281352292746e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,0.0004636496014427,284.50250244140625,294.1499938964844,286.45001220703125,282.7882080078125,287.4699401855469,286.45001220703125,284.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.184207558631897,-0.0,-6.66866171172842e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48175048828125,0.0,0.0,9.281894017476588e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4817810058594,0.0,0.0,9.77428353508003e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.481689453125,0.0,0.0,7.219254621304572e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48175048828125,0.0,0.0,9.774281352292746e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,0.0004636496014427,284.50250244140625,294.1499938964844,286.45001220703125,282.7882080078125,287.4699401855469,286.45001220703125,284.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.184207558631897,-0.0,-6.66866171172842e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,9.280753147322685e-05,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825134277344,0.0,0.0,9.773082274477928e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.482421875,0.0,0.0,7.218366954475641e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48248291015625,0.0,0.0,9.773080091690645e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,0.0004635926161427,284.5033874511719,294.1499938964844,286.45001220703125,282.78338623046875,287.46099853515625,286.45001220703125,284.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.1837642192840576,-0.0,-6.667021779094284e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,9.279605728806928e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4832458496094,0.0,0.0,9.771873737918212e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831848144531,0.0,0.0,7.217474194476381e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48321533203125,0.0,0.0,9.771871555130927e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830322265625,0.0,0.0,0.0004635353107005,284.5042724609375,294.1499938964844,286.45001220703125,282.7785339355469,287.4521179199219,286.45001220703125,284.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.183320164680481,-0.0,-6.665372609404585e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,9.27729342947714e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847412109375,0.0,0.0,9.769438474904746e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,7.215676305349916e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,9.769437019713224e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844970703125,0.0,0.0,0.0004634197975974,284.5059814453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4345703125,286.45001220703125,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1824305057525637,-0.0,-6.662049401029435e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,9.27729342947714e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847412109375,0.0,0.0,9.769438474904746e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,7.215676305349916e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,9.769437019713224e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844970703125,0.0,0.0,0.0004634197975974,284.5059814453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4345703125,286.45001220703125,284.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1824305057525637,-0.0,-6.662049401029435e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,9.274961485061796e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862060546875,0.0,0.0,9.76698356680572e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,7.2138624091167e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,9.766981384018436e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859924316406,0.0,0.0,0.0004633033240679,284.5077209472656,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1815388202667236,-0.0,-6.658699902573062e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,9.274961485061796e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862060546875,0.0,0.0,9.76698356680572e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,7.2138624091167e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,9.766981384018436e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859924316406,0.0,0.0,0.0004633033240679,284.5077209472656,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1815388202667236,-0.0,-6.658699902573062e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,9.272615716326982e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,9.764512651599944e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,7.212037598947063e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,9.76451119640842e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,0.0004631861520465,284.50946044921875,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1806459426879885,-0.0,-6.655330508920089e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,9.272615716326982e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876708984375,0.0,0.0,9.764512651599944e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.48760986328125,0.0,0.0,7.212037598947063e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,9.76451119640842e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,0.0004631861520465,284.50946044921875,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1806459426879885,-0.0,-6.655330508920089e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.270261216443032e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48907470703125,0.0,0.0,7.210206240415573e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.762031550053508e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004630685434676,284.5111694335937,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1797524690628052,-0.0,-6.651949746583341e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.270261216443032e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891662597656,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48907470703125,0.0,0.0,7.210206240415573e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4891357421875,0.0,0.0,9.762031550053508e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,0.0004630685434676,284.5111694335937,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1797524690628052,-0.0,-6.651949746583341e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
