time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279300,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898681640625,0.0,0.0,9.269082511309534e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898986816406,0.0,0.0,9.760792454471812e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898376464844,0.0,0.0,7.209289469756186e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4898681640625,0.0,0.0,9.760790271684527e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896850585937,0.0,0.0,0.0004630096664186,284.51202392578125,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,284.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.1793056726455688,-0.0,-6.65025723378676e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906005859375,0.0,0.0,9.267903806176037e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906311035156,0.0,0.0,9.759551176102832e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4905700683594,0.0,0.0,7.208372699096799e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906005859375,0.0,0.0,9.759548993315548e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49041748046875,0.0,0.0,0.0004629507893696,284.5129089355469,294.1499938964844,286.45001220703125,282.7272033691406,287.36749267578125,286.45001220703125,284.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.1788591146469116,-0.0,-6.64856472099018e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920654296875,0.0,0.0,9.265548578696324e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920959472656,0.0,0.0,9.757070802152155e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,7.206540612969548e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920959472656,0.0,0.0,9.757068619364873e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0004628331516869,284.5146179199219,294.1499938964844,286.45001220703125,282.7164611816406,287.3514709472656,286.45001220703125,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.177966594696045,-0.0,-6.645184669196169e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920654296875,0.0,0.0,9.265548578696324e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920959472656,0.0,0.0,9.757070802152155e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,7.206540612969548e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920959472656,0.0,0.0,9.757068619364873e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0004628331516869,284.5146179199219,294.1499938964844,286.45001220703125,282.7164611816406,287.3514709472656,286.45001220703125,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.177966594696045,-0.0,-6.645184669196169e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,9.263199171982706e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935913085937,0.0,0.0,9.754596248967572e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,7.204713620012626e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,9.75459479377605e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933776855469,0.0,0.0,0.0004627157759387,284.5163269042969,294.1499938964844,286.45001220703125,282.70562744140625,287.3357238769531,286.45001220703125,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.34305125196488e-09,0.0009869876084849,-0.0104304105043411,0.0,0.0,0.0,-0.0069658514112234,60.0,1.1770774126052856,-0.0,-6.641813854457723e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,9.263199171982706e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935913085937,0.0,0.0,9.754596248967572e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935302734375,0.0,0.0,7.204713620012626e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,9.75459479377605e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933776855469,0.0,0.0,0.0004627157759387,284.5163269042969,294.1499938964844,286.45001220703125,282.70562744140625,287.3357238769531,286.45001220703125,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.34305125196488e-09,0.0009869876084849,-0.0104304105043411,0.0,0.0,0.0,-0.0069658514112234,60.0,1.1770774126052856,-0.0,-6.641813854457723e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,9.26038992474787e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950561523437,0.0,0.0,9.751637844601646e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949951171875,0.0,0.0,7.202528649941087e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,9.751636389410125e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.494873046875,0.0,0.0,0.000462575466372,284.5180053710937,294.1499938964844,286.4516906738281,282.6942138671875,287.3202819824219,286.4501037597656,284.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.1766412258148191,-0.0,-6.637784366603229e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,9.26038992474787e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950561523437,0.0,0.0,9.751637844601646e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4949951171875,0.0,0.0,7.202528649941087e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4950256347656,0.0,0.0,9.751636389410125e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.494873046875,0.0,0.0,0.000462575466372,284.5180053710937,294.1499938964844,286.4516906738281,282.6942138671875,287.3202819824219,286.4501037597656,284.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.1766412258148191,-0.0,-6.637784366603229e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,9.2567119281739e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965209960937,0.0,0.0,9.747764852363616e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964599609375,0.0,0.0,7.19966774340719e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,9.747763397172092e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.496337890625,0.0,0.0,0.0004623917338903,284.51971435546875,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.45074462890625,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.0102185951545834,0.0,0.0,0.0,-0.0069257738068699,60.0,1.177857518196106,-0.0,-6.632511428961152e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,9.2567119281739e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965209960937,0.0,0.0,9.747764852363616e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964599609375,0.0,0.0,7.19966774340719e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,9.747763397172092e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.496337890625,0.0,0.0,0.0004623917338903,284.51971435546875,294.1499938964844,286.4566650390625,282.6817932128906,287.3051452636719,286.45074462890625,284.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.0102185951545834,0.0,0.0,0.0,-0.0069257738068699,60.0,1.177857518196106,-0.0,-6.632511428961152e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.254584438167512e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.745524585014208e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971923828125,0.0,0.0,7.198013190645725e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.745523129822686e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,0.0004622854758054,284.52056884765625,294.1499938964844,286.4602966308594,282.6752624511719,287.2977294921875,286.451416015625,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235696238197306e-09,0.0009860696736723,-0.0101491333916783,0.0,0.0,0.0,-0.006912630982697,60.0,1.1792320013046265,-0.0,-6.629462490082005e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979858398437,0.0,0.0,9.252294694306328e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980163574219,0.0,0.0,9.743113332660867e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979248046875,0.0,0.0,7.196232036221772e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979858398437,0.0,0.0,9.743111877469346e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,0.0004621710686478,284.5213928222656,294.1499938964844,286.4646911621094,282.66851806640625,287.2904357910156,286.4523620605469,284.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.2071612860183905e-09,0.0009858256671577,-0.0100743705406785,0.0,0.0,0.0,-0.0068984851241111,60.0,1.181118369102478,-0.0,-6.626181914271001e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.24733976717107e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994812011719,0.0,0.0,9.737895743455738e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,7.19237796147354e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.737894288264216e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992980957031,0.0,0.0,0.0004619235696736,284.5231018066406,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.455078125,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1861350536346436,-0.0,-6.619085013426229e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.24733976717107e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994812011719,0.0,0.0,9.737895743455738e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994201660156,0.0,0.0,7.19237796147354e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.737894288264216e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992980957031,0.0,0.0,0.0004619235696736,284.5231018066406,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.455078125,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1861350536346436,-0.0,-6.619085013426229e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009155273437,0.0,0.0,9.242006490239874e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009460449219,0.0,0.0,9.73227943177335e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008850097656,0.0,0.0,7.188229938037694e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009155273437,0.0,0.0,9.732277976581828e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007629394531,0.0,0.0,0.0004616571532096,284.5247802734375,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.4591369628906,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384694963693,0.0,0.0,0.0,-0.0068349298089742,60.0,1.1929528713226318,-0.0,-6.611450942273224e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009155273437,0.0,0.0,9.242006490239874e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009460449219,0.0,0.0,9.73227943177335e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5008850097656,0.0,0.0,7.188229938037694e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009155273437,0.0,0.0,9.732277976581828e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007629394531,0.0,0.0,0.0004616571532096,284.5247802734375,294.1499938964844,286.4889831542969,282.6398620605469,287.2623291015625,286.4591369628906,284.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958948383615e-09,0.0009847293840721,-0.0097384694963693,0.0,0.0,0.0,-0.0068349298089742,60.0,1.1929528713226318,-0.0,-6.611450942273224e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.23653642530553e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024108886719,0.0,0.0,9.7265190561302e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023498535156,0.0,0.0,7.18397568562068e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.726517600938678e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,0.0004613839264493,284.5264587402344,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.46466064453125,284.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010800136455828e-09,0.000984146608971,-0.0095598865300416,0.0,0.0,0.0,-0.0068011404946446,60.0,1.201460361480713,-0.0,-6.603625735124298e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.23653642530553e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024108886719,0.0,0.0,9.7265190561302e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023498535156,0.0,0.0,7.18397568562068e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.726517600938678e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,0.0004613839264493,284.5264587402344,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.46466064453125,284.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010800136455828e-09,0.000984146608971,-0.0095598865300416,0.0,0.0,0.0,-0.0068011404946446,60.0,1.201460361480713,-0.0,-6.603625735124298e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,9.23118059290573e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038757324219,0.0,0.0,9.720879461383448e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038146972656,0.0,0.0,7.17981019988656e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,9.720878006191924e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,0.0004611164040397,284.5281066894531,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4716796875,284.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406329817798e-09,0.0009835759410634,-0.0093850279226899,0.0,0.0,0.0,-0.0067680557258427,60.0,1.211511731147766,-0.0,-6.595968926603747e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,9.23118059290573e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038757324219,0.0,0.0,9.720879461383448e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038146972656,0.0,0.0,7.17981019988656e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,9.720878006191924e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,0.0004611164040397,284.5281066894531,294.1499938964844,286.5229187011719,282.60919189453125,287.2362365722656,286.4716796875,284.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.94406329817798e-09,0.0009835759410634,-0.0093850279226899,0.0,0.0,0.0,-0.0067680557258427,60.0,1.211511731147766,-0.0,-6.595968926603747e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,9.228631824953482e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5046081542969,0.0,0.0,9.718195360619576e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5045471191406,0.0,0.0,7.177827501436695e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50457763671875,0.0,0.0,9.718193905428052e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5044250488281,0.0,0.0,0.0004609891038853,284.5289611816406,294.1499938964844,286.53271484375,282.6013488769531,287.2300720214844,286.4757995605469,284.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912306922870812e-09,0.0009833043441176,-0.0093018217012286,0.0,0.0,0.0,-0.0067523126490414,60.0,1.2171036005020142,-0.0,-6.59232668454024e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5053100585937,0.0,0.0,9.226224210578948e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5053405761719,0.0,0.0,9.715659689391032e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052795410156,0.0,0.0,7.175954669946805e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5053100585937,0.0,0.0,9.715658234199508e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5051574707031,0.0,0.0,0.000460868817754,284.52978515625,294.1499938964844,286.5429382324219,282.5934143066406,287.2240600585937,286.4803466796875,284.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882299814961243e-09,0.0009830477647483,-0.0092231994494795,0.0,0.0,0.0,-0.006737436633557,60.0,1.223055720329285,-0.0,-6.588886236613689e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067749023437,0.0,0.0,9.221895015798508e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068054199219,0.0,0.0,9.711101301945746e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,7.172588084358722e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067749023437,0.0,0.0,9.711099846754224e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5066223144531,0.0,0.0,0.0004606525762937,284.53143310546875,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.4904479980469,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818619355559,0.0,0.0,0.0,-0.0067106951028108,60.0,1.235804319381714,-0.0,-6.58270380426984e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067749023437,0.0,0.0,9.221895015798508e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068054199219,0.0,0.0,9.711101301945746e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,7.172588084358722e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067749023437,0.0,0.0,9.711099846754224e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5066223144531,0.0,0.0,0.0004606525762937,284.53143310546875,294.1499938964844,286.56475830078125,282.5775146484375,287.2124328613281,286.4904479980469,284.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818619355559,0.0,0.0,0.0,-0.0067106951028108,60.0,1.235804319381714,-0.0,-6.58270380426984e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,9.218502236763015e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082702636719,0.0,0.0,9.70752807916142e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082092285156,0.0,0.0,7.169949094532058e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,9.707526623969898e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080871582031,0.0,0.0,0.000460483104689,284.5330810546875,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5020751953125,284.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897333599627,60.0,1.2498064041137695,-0.0,-6.577859323897428e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,9.218502236763015e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082702636719,0.0,0.0,9.70752807916142e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082092285156,0.0,0.0,7.169949094532058e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5082397460937,0.0,0.0,9.707526623969898e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5080871582031,0.0,0.0,0.000460483104689,284.5330810546875,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5020751953125,284.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860745649709315e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897333599627,60.0,1.2498064041137695,-0.0,-6.577859323897428e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,9.216264879796654e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,9.705172851681708e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096435546875,0.0,0.0,7.168208685470745e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,9.705170668894424e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,0.00046037134598,284.53472900390625,294.1499938964844,286.6127624511719,282.5457763671875,287.19097900390625,286.5152282714844,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980225846171,0.0,0.0,0.0,-0.0066759116016328,60.0,1.2649234533309937,-0.0,-6.574666144842922e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,9.216264879796654e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,9.705172851681708e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5096435546875,0.0,0.0,7.168208685470745e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5097045898437,0.0,0.0,9.705170668894424e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,0.00046037134598,284.53472900390625,294.1499938964844,286.6127624511719,282.5457763671875,287.19097900390625,286.5152282714844,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980225846171,0.0,0.0,0.0,-0.0066759116016328,60.0,1.2649234533309937,-0.0,-6.574666144842922e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111389160156,0.0,0.0,9.215373574988917e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111694335937,0.0,0.0,9.704233525553718e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111083984375,0.0,0.0,7.167515286710113e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111389160156,0.0,0.0,9.704232070362195e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,0.0004603268171194,284.536376953125,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299072265625,284.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2810348272323608,-0.0,-6.57339285226044e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111389160156,0.0,0.0,9.215373574988917e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111694335937,0.0,0.0,9.704233525553718e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111083984375,0.0,0.0,7.167515286710113e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111389160156,0.0,0.0,9.704232070362195e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.510986328125,0.0,0.0,0.0004603268171194,284.536376953125,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299072265625,284.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703977063298,60.0,1.2810348272323608,-0.0,-6.57339285226044e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118713378906,0.0,0.0,9.215490717906504e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51190185546875,0.0,0.0,9.704356489237398e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118408203125,0.0,0.0,7.16760623618029e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118713378906,0.0,0.0,9.704355034045876e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51171875,0.0,0.0,0.0004603326669894,284.5372009277344,294.1499938964844,286.6518249511719,282.5226135253906,287.1765441894531,286.537841796875,284.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.7485272663673194e-09,0.0009819036349654,-0.008872696198523,0.0,0.0,0.0,-0.0066711190156638,60.0,1.289443016052246,-0.0,-6.573559119260608e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,9.215968020725997e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126342773437,0.0,0.0,9.704859257908538e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5125732421875,0.0,0.0,7.167978037614375e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,9.704857802717017e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.512451171875,0.0,0.0,0.0004603565321303,284.5379943847656,294.1499938964844,286.665283203125,282.5151062011719,287.17205810546875,286.546142578125,284.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754471400441162e-09,0.0009819543920457,-0.0088882697746157,0.0,0.0,0.0,-0.0066740657202899,60.0,1.2980455160140991,-0.0,-6.574239819201466e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.218080958817154e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,7.169620948843658e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.707083518151194e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.513916015625,0.0,0.0,0.0004604620626196,284.5396423339844,294.1499938964844,286.6926574707031,282.50048828125,287.1635437011719,286.5638732910156,284.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.3157784938812256,-0.0,-6.57725394148656e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.218080958817154e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,7.169620948843658e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,9.707083518151194e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.513916015625,0.0,0.0,0.0004604620626196,284.5396423339844,294.1499938964844,286.6926574707031,282.50048828125,287.1635437011719,286.5638732910156,284.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.3157784938812256,-0.0,-6.57725394148656e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.221732034347951e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,9.710929589346053e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,7.172460755100474e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.710928134154528e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,0.000460644456325,284.541259765625,294.1499938964844,286.7205505371094,282.4865417480469,287.1556396484375,286.5831298828125,284.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3341442346572876,-0.0,-6.582464351367889e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.221732034347951e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155334472656,0.0,0.0,9.710929589346053e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,7.172460755100474e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155029296875,0.0,0.0,9.710928134154528e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,0.000460644456325,284.541259765625,294.1499938964844,286.7205505371094,282.4865417480469,287.1556396484375,286.5831298828125,284.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3341442346572876,-0.0,-6.582464351367889e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,9.226828115060924e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,9.716295608086511e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169372558594,0.0,0.0,7.176424696808681e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,9.716294152894989e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,0.0004608989984262,284.5428771972656,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.6038818359375,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.3529974222183228,-0.0,-6.589739598439337e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,9.226828115060924e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,9.716295608086511e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169372558594,0.0,0.0,7.176424696808681e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169677734375,0.0,0.0,9.716294152894989e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,0.0004608989984262,284.5428771972656,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.6038818359375,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.3529974222183228,-0.0,-6.589739598439337e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,9.233219316229224e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184326171875,0.0,0.0,9.723026596475393e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51837158203125,0.0,0.0,7.181395631050691e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,9.72302514128387e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182800292969,0.0,0.0,0.0004612182965502,284.54449462890625,294.1499938964844,286.77685546875,282.4613342285156,287.1416931152344,286.6260986328125,284.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.3721829652786257,-0.0,-6.598871493679327e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
