time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281640,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,9.233219316229224e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184326171875,0.0,0.0,9.723026596475393e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51837158203125,0.0,0.0,7.181395631050691e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,9.72302514128387e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5182800292969,0.0,0.0,0.0004612182965502,284.54449462890625,294.1499938964844,286.77685546875,282.4613342285156,287.1416931152344,286.6260986328125,284.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.3721829652786257,-0.0,-6.598871493679327e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191345214844,0.0,0.0,9.236851474270225e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191650390625,0.0,0.0,9.726850839797407e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,7.184220157796517e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191345214844,0.0,0.0,9.726849384605885e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190124511719,0.0,0.0,0.0004613997007254,284.5452880859375,294.1499938964844,286.7908935546875,282.4556884765625,287.1385803222656,286.63775634765625,284.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014606869162662e-09,0.0009841787395998,-0.0095698609948158,0.0,0.0,0.0,-0.0068030254915356,60.0,1.3818527460098269,-0.0,-6.604062718906789e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198669433594,0.0,0.0,9.240713552571832e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198974609375,0.0,0.0,9.730917372507976e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,7.187223673099652e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198669433594,0.0,0.0,9.730915917316452e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51971435546875,0.0,0.0,0.0004615926009137,284.5461120605469,294.1499938964844,286.80487060546875,282.45037841796875,287.1356506347656,286.6497497558594,284.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845942258834,4.0627186059793985e-09,0.0009845901513472,-0.0096959182992577,0.0,0.0,0.0,-0.0068268761970102,60.0,1.391540765762329,-0.0,-6.609585767591852e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52130126953125,0.0,0.0,9.249033610103652e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.739679080666974e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,7.193694909801707e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.739677625475451e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,0.0004620082036126,284.5477294921875,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.67462158203125,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365474844724e-09,0.0009854764211922,-0.0099674826487898,0.0,0.0,0.0,-0.0068782586604356,60.0,1.4108904600143433,-0.0,-6.621492332214984e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52130126953125,0.0,0.0,9.249033610103652e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.739679080666974e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,7.193694909801707e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,9.739677625475451e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52117919921875,0.0,0.0,0.0004620082036126,284.5477294921875,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.67462158203125,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365474844724e-09,0.0009854764211922,-0.0099674826487898,0.0,0.0,0.0,-0.0068782586604356,60.0,1.4108904600143433,-0.0,-6.621492332214984e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.257950296159834e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.74906943156384e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,7.200630352599546e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.749067976372316e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,0.0004624536377377,284.54931640625,294.1499938964844,286.8595275878906,282.4324951171875,287.12530517578125,286.7006225585937,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277452170242668e-09,0.0009864263702183,-0.0102585377171635,0.0,0.0,0.0,-0.0069333291612565,60.0,1.4300428628921509,-0.0,-6.634265048433008e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.257950296159834e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.74906943156384e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227355957031,0.0,0.0,7.200630352599546e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,9.749067976372316e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52264404296875,0.0,0.0,0.0004624536377377,284.54931640625,294.1499938964844,286.8595275878906,282.4324951171875,287.12530517578125,286.7006225585937,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.277452170242668e-09,0.0009864263702183,-0.0102585377171635,0.0,0.0,0.0,-0.0069333291612565,60.0,1.4300428628921509,-0.0,-6.634265048433008e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.267152927350252e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,9.758759551914407e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,7.207787712104619e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.758758096722886e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,0.000462913303636,284.5509338378906,294.1499938964844,286.8857421875,282.4259338378906,287.1209411621094,286.7274475097656,284.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392090691140993e-09,0.0009874065872281,-0.0105588966980576,0.0,0.0,0.0,-0.006990160793066,60.0,1.4488595724105835,-0.0,-6.647459116493337e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.267152927350252e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,9.758759551914407e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,7.207787712104619e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.758758096722886e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240783691406,0.0,0.0,0.000462913303636,284.5509338378906,294.1499938964844,286.8857421875,282.4259338378906,287.1209411621094,286.7274475097656,284.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392090691140993e-09,0.0009874065872281,-0.0105588966980576,0.0,0.0,0.0,-0.006990160793066,60.0,1.4488595724105835,-0.0,-6.647459116493337e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,9.276391210732982e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,9.768488234840332e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,7.214973447844386e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,9.76848677964881e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,0.0004633748030755,284.5525207519531,294.1499938964844,286.91094970703125,282.42120361328125,287.1170959472656,286.7548217773437,284.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472178049385,60.0,1.467124104499817,-0.0,-6.660719265028092e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,9.276391210732982e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,9.768488234840332e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,7.214973447844386e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256652832031,0.0,0.0,9.76848677964881e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,0.0004633748030755,284.5525207519531,294.1499938964844,286.91094970703125,282.42120361328125,287.1170959472656,286.7548217773437,284.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472178049385,60.0,1.467124104499817,-0.0,-6.660719265028092e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.28093068068847e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.773268538992852e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,7.218504470074549e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263977050781,0.0,0.0,9.773267083801328e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,0.0004636015801224,284.5533142089844,294.1499938964844,286.923095703125,282.4195556640625,287.1153869628906,286.76861572265625,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373694390777e-09,0.000988874468021,-0.0110086118802428,0.0,0.0,0.0,-0.0070752534084022,60.0,1.4759457111358645,-0.0,-6.667239205171428e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,9.285409760195762e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,9.777984814718366e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270690917969,0.0,0.0,7.22198819858022e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,9.777984087122604e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269775390625,0.0,0.0,0.0004638253012672,284.5541076660156,294.1499938964844,286.9349060058594,282.4184265136719,287.11376953125,286.782470703125,284.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619535420857801e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.484606146812439,-0.0,-6.673675301271943e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.293958282796666e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,9.786987357074396e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,7.2286362410523e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.786985901882872e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004642523126676,284.5556945800781,294.1499938964844,286.9574279785156,282.4178161621094,287.1109313964844,286.8100280761719,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726028457469056e-09,0.0009902622550725,-0.0114338127896189,0.0,0.0,0.0,-0.007155708502978,60.0,1.501148343086243,-0.0,-6.685967690600593e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.293958282796666e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,9.786987357074396e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,7.2286362410523e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.786985901882872e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,0.0004642523126676,284.5556945800781,294.1499938964844,286.9574279785156,282.4178161621094,287.1109313964844,286.8100280761719,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726028457469056e-09,0.0009902622550725,-0.0114338127896189,0.0,0.0,0.0,-0.007155708502978,60.0,1.501148343086243,-0.0,-6.685967690600593e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299987792969,0.0,0.0,9.301913814852014e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,9.795364167075604e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,7.234823715407401e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299987792969,0.0,0.0,9.79536271188408e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,0.0004646496963687,284.5572814941406,294.1499938964844,286.978271484375,282.4195556640625,287.10845947265625,286.8372497558594,284.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.5167099237442017,-0.0,-6.69741737624463e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299987792969,0.0,0.0,9.301913814852014e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,9.795364167075604e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,7.234823715407401e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299987792969,0.0,0.0,9.79536271188408e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,0.0004646496963687,284.5572814941406,294.1499938964844,286.978271484375,282.4195556640625,287.10845947265625,286.8372497558594,284.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.5167099237442017,-0.0,-6.69741737624463e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,9.30904207052663e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,9.80287150014192e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,7.24036872270517e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,9.802870044950396e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0004650058108381,284.5588684082031,294.1499938964844,286.9972229003906,282.4237976074219,287.1063537597656,286.8637390136719,284.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.530892252922058,-0.0,-6.707686139861836e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,9.30904207052663e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,9.80287150014192e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,7.24036872270517e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,9.802870044950396e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0004650058108381,284.5588684082031,294.1499938964844,286.9972229003906,282.4237976074219,287.1063537597656,286.8637390136719,284.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,1.530892252922058,-0.0,-6.707686139861836e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,9.315238276030868e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329284667969,0.0,0.0,9.809395851334556e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328674316406,0.0,0.0,7.245187589433044e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,9.809394396143034e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53277587890625,0.0,0.0,0.0004653153009712,284.5604248046875,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5436122417449951,-0.0,-6.716616951507606e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,9.315238276030868e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329284667969,0.0,0.0,9.809395851334556e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328674316406,0.0,0.0,7.245187589433044e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,9.809394396143034e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53277587890625,0.0,0.0,0.0004653153009712,284.5604248046875,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5436122417449951,-0.0,-6.716616951507606e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,9.317938383901492e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,9.81223929557018e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,7.247287430800498e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,9.812237840378656e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,0.0004654501681216,284.56121826171875,294.1499938964844,287.0216979980469,282.4352722167969,287.1038818359375,286.9012756347656,284.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024757943061786e-09,0.0009928167564794,-0.0122164608910679,0.0,0.0,0.0,-0.0073038022965192,60.0,1.5493357181549072,-0.0,-6.72051072569957e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,9.320386016042904e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53436279296875,0.0,0.0,9.814816439757124e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343017578125,0.0,0.0,7.24919154890813e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5343322753906,0.0,0.0,9.814815712161362e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.0,0.0,0.0004655724624171,284.56201171875,294.1499938964844,287.0286560058594,282.4405212402344,287.10321044921875,286.9130249023437,284.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552517727453505e-09,0.0009930776432156,-0.0122963516041636,0.0,0.0,0.0,-0.0073189195245504,60.0,1.5546503067016602,-0.0,-6.724041412553562e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,9.32442198973149e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,9.81906705419533e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,7.252330397022888e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,9.819065599003808e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356750488281,0.0,0.0,0.0004657740646507,284.5635681152344,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.935302734375,284.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.563949465751648,-0.0,-6.72986502081585e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,9.32442198973149e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,9.81906705419533e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,7.252330397022888e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,9.819065599003808e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356750488281,0.0,0.0,0.0004657740646507,284.5635681152344,294.1499938964844,287.04071044921875,282.4533386230469,287.1020202636719,286.935302734375,284.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.563949465751648,-0.0,-6.72986502081585e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,9.326028521172702e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.820757986744866e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,7.253579678945243e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,9.820757259149104e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364074707031,0.0,0.0,0.0004658542748074,284.5643920898437,294.1499938964844,287.0458984375,282.46124267578125,287.1015014648437,286.9460754394531,284.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125532442917802e-09,0.0009936785791069,-0.0124804768711328,0.0,0.0,0.0,-0.007353760767728,60.0,1.5679762363433838,-0.0,-6.732183521762637e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372314453125,0.0,0.0,9.327240695711224e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372314453125,0.0,0.0,9.822034917306156e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,7.254522643052042e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372314453125,0.0,0.0,9.822033462114632e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.537109375,0.0,0.0,0.0004659148398786,284.56512451171875,294.1499938964844,287.04998779296875,282.4693298339844,287.1010437011719,286.9555969238281,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140634140587963e-09,0.0009938078001141,-0.0125200413167476,0.0,0.0,0.0,-0.0073612476699054,60.0,1.5712518692016602,-0.0,-6.733933588520813e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.0,0.0,9.328676242148504e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.0,0.0,9.823546861298382e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,7.255639502545819e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.0,0.0,9.82354540610686e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385437011719,0.0,0.0,0.0004659865808207,284.5666809082031,294.1499938964844,287.0540466308594,282.4848327636719,287.1002197265625,286.97332763671875,284.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939658921211,5.158514060354946e-09,0.0009939606534317,-0.0125668840482831,0.0,0.0,0.0,-0.0073701115325093,60.0,1.5756168365478516,-0.0,-6.73600553113829e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.0,0.0,9.328676242148504e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.0,0.0,9.823546861298382e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,7.255639502545819e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5386657714844,0.0,0.0,9.82354540610686e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385437011719,0.0,0.0,0.0004659865808207,284.5666809082031,294.1499938964844,287.0540466308594,282.4848327636719,287.1002197265625,286.97332763671875,284.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939658921211,5.158514060354946e-09,0.0009939606534317,-0.0125668840482831,0.0,0.0,0.0,-0.0073701115325093,60.0,1.5756168365478516,-0.0,-6.73600553113829e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.328678424935788e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.823548316489904e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,7.255640957737342e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.823547588894144e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,0.0004659866681322,284.5682373046875,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.9878234863281,284.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526938942032e-09,0.0009939608862623,-0.0125669175758957,0.0,0.0,0.0,-0.0073701180517673,60.0,1.5755866765975952,-0.0,-6.736006952223762e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.328678424935788e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.823548316489904e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,7.255640957737342e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,9.823547588894144e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,0.0004659866681322,284.5682373046875,294.1499938964844,287.05078125,282.4962158203125,287.099365234375,286.9878234863281,284.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158526938942032e-09,0.0009939608862623,-0.0125669175758957,0.0,0.0,0.0,-0.0073701180517673,60.0,1.5755866765975952,-0.0,-6.736006952223762e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,9.328107262263076e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54083251953125,0.0,0.0,9.822947322390974e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.540771484375,0.0,0.0,7.255196396727115e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,9.822946594795212e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,0.0004659581463783,284.56903076171875,294.1499938964844,287.04656982421875,282.5004577636719,287.0989074707031,286.993408203125,284.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151409077086555e-09,0.000993900001049,-0.0125482706353068,0.0,0.0,0.0,-0.0073665897361934,60.0,1.5735008716583252,-0.0,-6.735182012107543e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,9.32727853069082e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,9.822074935073032e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54150390625,0.0,0.0,7.25455247447826e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,9.82207347988151e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414123535156,0.0,0.0,0.0004659167607314,284.5697937011719,294.1499938964844,287.04071044921875,282.5037536621094,287.0984191894531,286.99810791015625,284.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141080894333072e-09,0.000993811758235,-0.0125212119892239,0.0,0.0,0.0,-0.0073614697903394,60.0,1.5704843997955322,-0.0,-6.733985458140523e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,9.324475104222074e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,9.81912307906896e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,7.252371869981289e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,9.819121623877436e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,0.0004657767130993,284.5713195800781,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0038452148437,284.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.1061479489078465e-09,0.0009935130365192,-0.012429691851139,0.0,0.0,0.0,-0.0073441518470644,60.0,1.5606309175491333,-0.0,-6.729936785632162e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,9.324475104222074e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,9.81912307906896e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,7.252371869981289e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,9.819121623877436e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,0.0004657767130993,284.5713195800781,294.1499938964844,287.0242919921875,282.5076904296875,287.0971984863281,287.0038452148437,284.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.1061479489078465e-09,0.0009935130365192,-0.012429691851139,0.0,0.0,0.0,-0.0073441518470644,60.0,1.5606309175491333,-0.0,-6.729936785632162e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,9.320348908659072e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,9.814777149586008e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,7.249162445077673e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,9.814775694394484e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,0.000465570599772,284.5728759765625,294.1499938964844,287.00201416015625,282.5083312988281,287.095703125,287.0054016113281,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054725527031678e-09,0.0009930733358487,-0.012294971384108,0.0,0.0,0.0,-0.0073186601512134,60.0,1.5467630624771118,-0.0,-6.723980305878285e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,9.320348908659072e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,9.814777149586008e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,7.249162445077673e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,9.814775694394484e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,0.000465570599772,284.5728759765625,294.1499938964844,287.00201416015625,282.5083312988281,287.095703125,287.0054016113281,284.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054725527031678e-09,0.0009930733358487,-0.012294971384108,0.0,0.0,0.0,-0.0073186601512134,60.0,1.5467630624771118,-0.0,-6.723980305878285e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,9.314879571320488e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,9.80901822913438e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457763671875,0.0,0.0,7.24490819266066e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,9.809016773942858e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0004652974021155,284.57440185546875,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,284.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848782874643,60.0,1.5284687280654907,-0.0,-6.716091149883141e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,9.314879571320488e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458374023437,0.0,0.0,9.80901822913438e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457763671875,0.0,0.0,7.24490819266066e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,9.809016773942858e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,0.0004652974021155,284.57440185546875,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,284.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986582258226235e-09,0.000992490677163,-0.0121164442971348,0.0,0.0,0.0,-0.0072848782874643,60.0,1.5284687280654907,-0.0,-6.716091149883141e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
