time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283980,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.308166045229882e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.80194818112068e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,7.239686965476722e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.801947453524916e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.547119140625,0.0,0.0,0.000464962067781,284.575927734375,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9934387207031,284.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029305060344094e-09,0.0009917754214257,-0.0118972845375537,0.0,0.0,0.0,-0.0072434088215231,60.0,1.5064613819122314,-0.0,-6.706412847279354e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.308166045229882e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.80194818112068e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,7.239686965476722e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.801947453524916e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.547119140625,0.0,0.0,0.000464962067781,284.575927734375,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9934387207031,284.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029305060344094e-09,0.0009917754214257,-0.0118972845375537,0.0,0.0,0.0,-0.0072434088215231,60.0,1.5064613819122314,-0.0,-6.706412847279354e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.30440946831368e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.797992242965849e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54791259765625,0.0,0.0,7.236764940898865e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.797991515370086e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,0.0004647744062822,284.57666015625,294.1499938964844,286.92388916015625,282.4971923828125,287.0898742675781,286.9875183105469,284.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856123059227002e-09,0.0009913751855492,-0.0117746517062187,0.0,0.0,0.0,-0.0072202044539153,60.0,1.4941895008087158,-0.0,-6.700999932718332e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.300452802563086e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,9.793825302040204e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,7.233687210828066e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.793824574444444e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5485534667969,0.0,0.0,0.0004645767330657,284.5774230957031,294.1499938964844,286.9048767089844,282.4930725097656,287.0882873535156,286.9805603027344,284.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.8068189428818195e-09,0.0009909536456689,-0.0116454781964421,0.0,0.0,0.0,-0.0071957623586058,60.0,1.4811792373657229,-0.0,-6.6953006694348e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.292078902944922e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500793457031,0.0,0.0,9.785008296603336e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,7.22717450116761e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.785006841411814e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,0.0004641584819182,284.5789489746094,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635009765625,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.4529612064361572,-0.0,-6.683249864636309e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.292078902944922e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500793457031,0.0,0.0,9.785008296603336e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,7.22717450116761e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.785006841411814e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,0.0004641584819182,284.5789489746094,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635009765625,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.4529612064361572,-0.0,-6.683249864636309e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509033203125,0.0,0.0,9.28695299080573e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,9.779609536053611e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508728027344,0.0,0.0,7.223187276395038e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509033203125,0.0,0.0,9.779608808457851e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508117675781,0.0,0.0,0.0004639024264179,284.579833984375,294.1499938964844,286.8377685546875,282.47625732421875,287.0820617675781,286.9512939453125,284.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638620154651107e-09,0.0009895153343677,-0.0112048052251338,0.0,0.0,0.0,-0.0071123787201941,60.0,1.4347373247146606,-0.0,-6.675877273210062e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,9.2835514806211e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,9.77602758212015e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0,7.22054173820652e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,9.776026854524388e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,0.0004637324891518,284.5804443359375,294.1499938964844,286.81964111328125,282.4712829589844,287.08026123046875,286.94256591796875,284.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891574736684,4.596236724552227e-09,0.0009891528170555,-0.0110937608405947,0.0,0.0,0.0,-0.0070913676172494,60.0,1.4221980571746826,-0.0,-6.670987318102561e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,9.275460615754128e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,9.767507435753942e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528564453125,0.0,0.0,7.214248762466013e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,9.76750670815818e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,0.0004633283242583,284.5819396972656,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183044433594,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495424921202584e-09,0.0009882907615974,-0.0108296331018209,0.0,0.0,0.0,-0.0070413905195891,60.0,1.3894184827804563,-0.0,-6.659363549488262e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,9.275460615754128e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,9.767507435753942e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528564453125,0.0,0.0,7.214248762466013e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,9.76750670815818e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,0.0004633283242583,284.5819396972656,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183044433594,284.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495424921202584e-09,0.0009882907615974,-0.0108296331018209,0.0,0.0,0.0,-0.0070413905195891,60.0,1.3894184827804563,-0.0,-6.659363549488262e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,9.268533176509663e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,9.760213288245724e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,7.20886091585271e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,9.7602118330542e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,0.000462982308818,284.5834350585937,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,284.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115295089805e-09,0.000987552688457,-0.0106035005301237,0.0,0.0,0.0,-0.0069986027665436,60.0,1.3548271656036377,-0.0,-6.649419503901299e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,9.268533176509663e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,9.760213288245724e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.55426025390625,0.0,0.0,7.20886091585271e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,9.7602118330542e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,0.000462982308818,284.5834350585937,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,284.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115295089805e-09,0.000987552688457,-0.0106035005301237,0.0,0.0,0.0,-0.0069986027665436,60.0,1.3548271656036377,-0.0,-6.649419503901299e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55499267578125,0.0,0.0,9.265763947041704e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55499267578125,0.0,0.0,9.757297084433958e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,7.206707232398912e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55499267578125,0.0,0.0,9.757296356838197e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55487060546875,0.0,0.0,0.0004628440074156,284.58416748046875,294.1499938964844,286.6968688964844,282.4348449707031,287.0661926269531,286.8756103515625,284.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872619993984,4.3746140043765536e-09,0.0009872575756162,-0.0105131063610315,0.0,0.0,0.0,-0.0069814985617995,60.0,1.3370046615600586,-0.0,-6.645446859465666e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.0,0.0,9.26348293432966e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.754894563229756e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.0,0.0,7.204933353932574e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.754893835633992e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,0.0004627300368156,284.5848999023437,294.1499938964844,286.6707458496094,282.4266662597656,287.06280517578125,286.8598937988281,284.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346188742232471e-09,0.0009870145004242,-0.0104386303573846,0.0,0.0,0.0,-0.006967406719923,60.0,1.318954348564148,-0.0,-6.64217481016749e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.260911610908806e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,9.752186451805755e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,7.202933193184435e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.752185724209994e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569763183594,0.0,0.0,0.0004626015725079,284.5863952636719,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.8262023925781,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.2822332382202148,-0.0,-6.63848638282616e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.260911610908806e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,9.752186451805755e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,7.202933193184435e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.752185724209994e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569763183594,0.0,0.0,0.0004626015725079,284.5863952636719,294.1499938964844,286.617431640625,282.40972900390625,287.0553894042969,286.8262023925781,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.2822332382202148,-0.0,-6.63848638282616e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,9.261313243769108e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.7526099125389e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,7.203245331766084e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,9.752608457347378e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5583801269531,0.0,0.0,0.000462621654151,284.5878601074219,294.1499938964844,286.5630798339844,282.3922424316406,287.04718017578125,286.7893981933594,284.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2449969053268433,-0.0,-6.639061922442124e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,9.261313243769108e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585021972656,0.0,0.0,9.7526099125389e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,7.203245331766084e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584716796875,0.0,0.0,9.752608457347378e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5583801269531,0.0,0.0,0.000462621654151,284.5878601074219,294.1499938964844,286.5630798339844,282.3922424316406,287.04718017578125,286.7893981933594,284.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2449969053268433,-0.0,-6.639061922442124e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.264923573937268e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.756411600392312e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5598449707031,0.0,0.0,7.206053123809397e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.75641087279655e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55975341796875,0.0,0.0,0.0004628020105883,284.5893249511719,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,284.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364112182742019e-09,0.0009871674701571,-0.010485591366887,0.0,0.0,0.0,-0.0069762910716235,60.0,1.2076183557510376,-0.0,-6.644238226272138e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.264923573937268e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.756411600392312e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5598449707031,0.0,0.0,7.206053123809397e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.75641087279655e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55975341796875,0.0,0.0,0.0004628020105883,284.5893249511719,294.1499938964844,286.5081481933594,282.3744812011719,287.0381164550781,286.7495422363281,284.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364112182742019e-09,0.0009871674701571,-0.010485591366887,0.0,0.0,0.0,-0.0069762910716235,60.0,1.2076183557510376,-0.0,-6.644238226272138e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.271720773540436e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,9.763568959897384e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,7.211339834611863e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.763568232301624e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,0.0004631415358744,284.5907897949219,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487897810086e-09,0.0009878914570435,-0.0107074482366442,0.0,0.0,0.0,-0.0070182690396904,60.0,1.1703940629959106,-0.0,-6.653989714777708e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.271720773540436e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.561279296875,0.0,0.0,9.763568959897384e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56121826171875,0.0,0.0,7.211339834611863e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.763568232301624e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,0.0004631415358744,284.5907897949219,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487897810086e-09,0.0009878914570435,-0.0107074482366442,0.0,0.0,0.0,-0.0070182690396904,60.0,1.1703940629959106,-0.0,-6.653989714777708e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.276290074922144e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.768381278263404e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,7.214894139906392e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.768380550667644e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618591308594,0.0,0.0,0.0004633697972167,284.5915222167969,294.1499938964844,286.42578125,282.3479919433594,287.0230407714844,286.68408203125,284.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057193531761194e-09,0.0009883783059194,-0.0108566051349043,0.0,0.0,0.0,-0.0070464913733303,60.0,1.151934266090393,-0.0,-6.660550155856981e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.28148947423324e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.773856436368078e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,7.218938117148355e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.773855708772317e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,0.0004636295197997,284.5922546386719,294.1499938964844,286.3985595703125,282.33935546875,287.01763916015625,286.6607971191406,284.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.5704915407895905e-09,0.0009889320936053,-0.0110263088718056,0.0,0.0,0.0,-0.0070786010473966,60.0,1.1335984468460083,-0.0,-6.66801796000982e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,9.293785115005448e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.786804002942516e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,7.228500908240676e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,9.786803275346756e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,0.0004642436979338,284.5937194824219,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276399835944,0.0,0.0,0.0,-0.0071545396931469,60.0,1.0974819660186768,-0.0,-6.685695552732795e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,9.293785115005448e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.786804002942516e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,7.228500908240676e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56402587890625,0.0,0.0,9.786803275346756e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,0.0004642436979338,284.5937194824219,294.1499938964844,286.3448181152344,282.32257080078125,287.0062255859375,286.6120300292969,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723672564210801e-09,0.0009902418823912,-0.0114276399835944,0.0,0.0,0.0,-0.0071545396931469,60.0,1.0974819660186768,-0.0,-6.685695552732795e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649719238281,0.0,0.0,9.30342503124848e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,9.796956146601588e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,7.235999510157853e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5649719238281,0.0,0.0,9.796954691410063e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0004647252499125,284.5947265625,294.1499938964844,286.3090515136719,282.3116760253906,286.9980163574219,286.5772705078125,284.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.8437742705687015e-09,0.0009912688983604,-0.0117423003539443,0.0,0.0,0.0,-0.0072140791453421,60.0,1.073493719100952,-0.0,-6.69957245236219e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,9.3081958766561e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,9.80197946773842e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,7.239709520945325e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,9.801978740142658e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653381347656,0.0,0.0,0.0004649635520763,284.5951843261719,294.1499938964844,286.29248046875,282.30670166015625,286.9940490722656,286.56060791015625,284.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917819406837,4.903207173612145e-09,0.0009917770512402,-0.0118980091065168,0.0,0.0,0.0,-0.0072435424663126,60.0,1.0623410940170288,-0.0,-6.706444821702462e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,9.324152779299766e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.818782564252616e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,7.252120121847838e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,9.818781836656854e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56671142578125,0.0,0.0,0.000465760618681,284.5966491699219,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072631835937,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934820700436,5.102000599777057e-09,0.0009934769477695,-0.0124188270419836,0.0,0.0,0.0,-0.007342092692852,60.0,1.0282756090164185,-0.0,-6.72945645874279e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,9.324152779299766e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668334960937,0.0,0.0,9.818782564252616e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,7.252120121847838e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668029785156,0.0,0.0,9.818781836656854e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56671142578125,0.0,0.0,0.000465760618681,284.5966491699219,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072631835937,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934820700436,5.102000599777057e-09,0.0009934769477695,-0.0124188270419836,0.0,0.0,0.0,-0.007342092692852,60.0,1.0282756090164185,-0.0,-6.72945645874279e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,9.34115087147802e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,9.836682875175028e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,7.265341264428571e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,9.836682147579268e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,0.0004666097229346,284.5980834960937,294.1499938964844,286.1937866210937,282.2790222167969,286.9677124023437,286.45233154296875,284.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773865367466e-09,0.0009952877881005,-0.0129736391827464,0.0,0.0,0.0,-0.0074470778927206,60.0,0.9957230091094972,-0.0,-6.754014236776129e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,9.34115087147802e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,9.836682875175028e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,7.265341264428571e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682067871094,0.0,0.0,9.836682147579268e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,0.0004666097229346,284.5980834960937,294.1499938964844,286.1937866210937,282.2790222167969,286.9677124023437,286.45233154296875,284.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313773865367466e-09,0.0009952877881005,-0.0129736391827464,0.0,0.0,0.0,-0.0074470778927206,60.0,0.9957230091094972,-0.0,-6.754014236776129e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,9.349903120892122e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56890869140625,0.0,0.0,9.845899330684917e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,7.272148650372401e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,9.845897875493392e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688171386719,0.0,0.0,0.0004670469206757,284.59881591796875,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.424560546875,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.9801397323608398,-0.0,-6.766676108327374e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,9.358701936434954e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5696105957031,0.0,0.0,9.855165262706578e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,7.278992416104302e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.569580078125,0.0,0.0,9.855164535110816e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694885253906,0.0,0.0,0.0004674864467233,284.5995483398437,294.1499938964844,286.1484375,282.267822265625,286.9535522460937,286.3967590332031,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436286870279e-09,0.0009971576509997,-0.0135464882478117,0.0,0.0,0.0,-0.0075554782524704,60.0,0.9650000333786012,-0.0,-6.77941827120776e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.376216621603815e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.87360836006701e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,7.292614463949576e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.873607632471249e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,0.0004683613078668,284.6009826660156,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34136962890625,284.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636490412056,60.0,0.9360615015029908,-0.0,-6.804815200212033e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.376216621603815e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.87360836006701e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,7.292614463949576e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.873607632471249e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5708923339844,0.0,0.0,0.0004683613078668,284.6009826660156,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34136962890625,284.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635079238009e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636490412056,60.0,0.9360615015029908,-0.0,-6.804815200212033e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,9.393014624947682e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.891297668218613e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,7.305679901037365e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,9.891296940622853e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.572265625,0.0,0.0,0.0004692004586104,284.6024475097656,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959920112985628e-09,0.001000813092105,-0.0146663654595613,0.0,0.0,0.0,-0.0077674011699855,60.0,0.9095193147659302,-0.0,-6.82921950101445e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,9.393014624947682e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,9.891297668218613e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,7.305679901037365e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,9.891296940622853e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.572265625,0.0,0.0,0.0004692004586104,284.6024475097656,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959920112985628e-09,0.001000813092105,-0.0146663654595613,0.0,0.0,0.0,-0.0077674011699855,60.0,0.9095193147659302,-0.0,-6.82921950101445e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.40844474826008e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.907546336762608e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,7.3176808655262e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.907545609166846e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,0.0004699711862485,284.6038818359375,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.8854225277900696,-0.0,-6.85167407254994e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
