time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286320,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.40844474826008e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.907546336762608e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57373046875,0.0,0.0,7.3176808655262e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.907545609166846e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,0.0004699711862485,284.6038818359375,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.8854225277900696,-0.0,-6.85167407254994e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,9.421753202332184e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,9.921560558723286e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,7.328031642828137e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,9.921559831127524e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,0.0004706359759438,284.6053161621094,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317952827572526e-09,0.0010038748150691,-0.0156042603775858,0.0,0.0,0.0,-0.0079448940232396,60.0,0.864122748374939,-0.0,-6.87107046815072e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,9.421753202332184e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,9.921560558723286e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,7.328031642828137e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,9.921559831127524e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,0.0004706359759438,284.6053161621094,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317952827572526e-09,0.0010038748150691,-0.0156042603775858,0.0,0.0,0.0,-0.0079448940232396,60.0,0.864122748374939,-0.0,-6.87107046815072e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,9.427319309907034e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,9.927422070177272e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,7.332360837608576e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758361816406,0.0,0.0,9.92742134258151e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,0.00047091403394,284.6060485839844,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,284.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387301354493502e-09,0.0010044678347185,-0.0157859195023775,0.0,0.0,0.0,-0.0079792737960815,60.0,0.8547652363777161,-0.0,-6.879191261077723e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.432173828827216e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.932534157996996e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.0,0.0,7.336137059610337e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.932533430401236e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5764465332031,0.0,0.0,0.0004711565270554,284.60675048828125,294.1499938964844,285.9806213378906,282.2508850097656,286.8763427734375,286.1415100097656,284.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447779643536933e-09,0.0010049850679934,-0.0159443411976099,0.0,0.0,0.0,-0.0080092558637261,60.0,0.8460878133773804,-0.0,-6.886277503781457e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,9.439046698389576e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,9.939771553035824e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,7.341482705669478e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,9.939770825440064e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,0.0004714998358394,284.6081848144531,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8314172029495239,-0.0,-6.896316051552277e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,9.439046698389576e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,9.939771553035824e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,7.341482705669478e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,9.939770825440064e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,0.0004714998358394,284.6081848144531,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8314172029495239,-0.0,-6.896316051552277e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.441432484891266e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.942283941200004e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,7.343338074861094e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789794921875,0.0,0.0,9.942283213604242e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,0.0004716190160252,284.6092834472656,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751037597656,284.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059780906885,6.56312115765445e-09,0.0010059715714305,-0.0162464752793312,0.0,0.0,0.0,-0.0080664362758398,60.0,0.8228634595870972,-0.0,-6.899801974213915e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.441762085771188e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5793151855469,0.0,0.0,9.9426310043782e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,7.343594188569114e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57928466796875,0.0,0.0,9.942630276782438e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5792236328125,0.0,0.0,0.0004716354596894,284.609619140625,294.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0673217773437,284.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567220545150576e-09,0.0010060066124424,-0.0162572134286165,0.0,0.0,0.0,-0.0080684684216976,60.0,0.8205287456512451,-0.0,-6.900283011646027e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.441094152862206e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.941927419276908e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,7.343074685195461e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.941926691681148e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,0.0004716021066997,284.6110534667969,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,284.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558891652019838e-09,0.0010059354826807,-0.0162353944033384,0.0,0.0,0.0,-0.0080643398687243,60.0,0.812963604927063,-0.0,-6.899306015384354e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.441094152862206e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.941927419276908e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,7.343074685195461e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806884765625,0.0,0.0,9.941926691681148e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,0.0004716021066997,284.6110534667969,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,284.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558891652019838e-09,0.0010059354826807,-0.0162353944033384,0.0,0.0,0.0,-0.0080643398687243,60.0,0.812963604927063,-0.0,-6.899306015384354e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,9.4385672127828e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,9.939267329173164e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58203125,0.0,0.0,7.34110944904387e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,9.93926587398164e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0004714759124908,284.61248779296875,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.8076986074447632,-0.0,-6.895613324786609e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,9.4385672127828e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,9.939267329173164e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58203125,0.0,0.0,7.34110944904387e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820617675781,0.0,0.0,9.93926587398164e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0004714759124908,284.61248779296875,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.8076986074447632,-0.0,-6.895613324786609e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,9.436580876354128e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,9.937175491359083e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,7.339564763242379e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,9.937174036167562e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826721191406,0.0,0.0,0.000471376668429,284.6131896972656,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657967644154e-09,0.0010054546874016,-0.0160880926996469,0.0,0.0,0.0,-0.0080364625900983,60.0,0.8057937026023865,-0.0,-6.892710757711029e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,9.434236562810838e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,9.934706031344832e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834045410156,0.0,0.0,7.337740680668503e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,9.93470530374907e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,0.0004712595546152,284.6138916015625,294.1499938964844,285.9349060058594,282.3193054199219,286.7967224121094,285.9970397949219,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443558974168e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.8042290210723877,-0.0,-6.889285941724665e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848083496094,0.0,0.0,9.428337216377258e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848083496094,0.0,0.0,9.92849381873384e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58477783203125,0.0,0.0,7.333152461796999e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848083496094,0.0,0.0,9.92849309113808e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,0.000470964849228,284.6153259277344,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,284.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.8024235963821411,-0.0,-6.88067132159631e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848083496094,0.0,0.0,9.428337216377258e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848083496094,0.0,0.0,9.92849381873384e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58477783203125,0.0,0.0,7.333152461796999e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5848083496094,0.0,0.0,9.92849309113808e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,0.000470964849228,284.6153259277344,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9828186035156,284.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.8024235963821411,-0.0,-6.88067132159631e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.420942660653964e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.920707088895142e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,7.327401544898748e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.92070636129938e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004705954925157,284.6167297363281,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078040568598234e-09,0.0010037886677309,-0.0155776748433709,0.0,0.0,0.0,-0.0079398658126592,60.0,0.8024929165840149,-0.0,-6.86988244069653e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.420942660653964e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.920707088895142e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,7.327401544898748e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.586181640625,0.0,0.0,9.92070636129938e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004705954925157,284.6167297363281,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078040568598234e-09,0.0010037886677309,-0.0155776748433709,0.0,0.0,0.0,-0.0079398658126592,60.0,0.8024929165840149,-0.0,-6.86988244069653e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,9.412295912625268e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.911601955536752e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,7.320676377275959e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,9.911601227940992e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58746337890625,0.0,0.0,0.0004701635916717,284.6181335449219,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200072011353086e-09,0.0010028674732893,-0.0152954664081335,0.0,0.0,0.0,-0.0078864591196179,60.0,0.8041476011276245,-0.0,-6.857277412564144e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,9.412295912625268e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.911601955536752e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,7.320676377275959e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875244140625,0.0,0.0,9.911601227940992e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58746337890625,0.0,0.0,0.0004701635916717,284.6181335449219,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200072011353086e-09,0.0010028674732893,-0.0152954664081335,0.0,0.0,0.0,-0.0078864591196179,60.0,0.8041476011276245,-0.0,-6.857277412564144e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.40239624469541e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.901176963467152e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888671875,0.0,0.0,7.312976231332868e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.90117623587139e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,0.0004696690884884,284.6195068359375,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018188040703,6.076724901049601e-09,0.0010018127504736,-0.0149723486974835,0.0,0.0,0.0,-0.0078253103420138,60.0,0.8078769445419312,-0.0,-6.8428590793701e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.40239624469541e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.901176963467152e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888671875,0.0,0.0,7.312976231332868e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.90117623587139e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,0.0004696690884884,284.6195068359375,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018188040703,6.076724901049601e-09,0.0010018127504736,-0.0149723486974835,0.0,0.0,0.0,-0.0078253103420138,60.0,0.8078769445419312,-0.0,-6.8428590793701e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,9.397038229508324e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.589599609375,0.0,0.0,9.895534458337352e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,7.308808562811464e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,9.89553373074159e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0,0.0004694014205597,284.6202087402344,294.1499938964844,285.9584655761719,282.4390869140625,286.73065185546875,285.9616394042969,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012479033321,6.009962749686792e-09,0.0010012419661507,-0.0147974574938416,0.0,0.0,0.0,-0.0077922139316797,60.0,0.8103805780410767,-0.0,-6.835061583387869e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,9.391386993229388e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902709960937,0.0,0.0,9.889583452604712e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,7.304413156816736e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5902404785156,0.0,0.0,9.88958272500895e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,0.0004691191425081,284.62091064453125,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,285.9618530273437,284.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006458032876,5.939552405465065e-09,0.0010006398661062,-0.014613009057939,0.0,0.0,0.0,-0.0077573084272444,60.0,0.8133880496025085,-0.0,-6.826842735563332e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.379351104144008e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.876909462036564e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,7.295051909750327e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.876908734440804e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0004685179155785,284.6222839355469,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.8207101821899414,-0.0,-6.80935556829354e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.379351104144008e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.876909462036564e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915832519531,0.0,0.0,7.295051909750327e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59161376953125,0.0,0.0,9.876908734440804e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5915222167969,0.0,0.0,0.0004685179155785,284.6222839355469,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.8207101821899414,-0.0,-6.80935556829354e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,9.368468454340471e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,9.865449828794226e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.0,0.0,7.286588515853509e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5927429199219,0.0,0.0,9.865449101198465e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5926513671875,0.0,0.0,0.0004679743433371,284.6234436035156,294.1499938964844,285.99383544921875,282.52154541015625,286.6998291015625,285.9683837890625,284.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.8284221887588501,-0.0,-6.793563045448536e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59295654296875,0.0,0.0,9.366322046844287e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59295654296875,0.0,0.0,9.8631891887635e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5929260253906,0.0,0.0,7.284918683581054e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59295654296875,0.0,0.0,9.863188461167738e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928649902344,0.0,0.0,0.0004678671248257,284.6236572265625,294.1499938964844,285.9968566894531,282.5276794433594,286.69781494140625,285.9693603515625,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.8300368785858154,-0.0,-6.790450157723171e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.352401684736832e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.848530316958204e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,7.274091331055388e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.848529589362442e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,0.0004671717470046,284.6250305175781,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9771728515625,284.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8413270711898804,-0.0,-6.770279981083149e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.352401684736832e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.848530316958204e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942687988281,0.0,0.0,7.274091331055388e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59429931640625,0.0,0.0,9.848529589362442e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,0.0004671717470046,284.6250305175781,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9771728515625,284.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8413270711898804,-0.0,-6.770279981083149e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.337688970845193e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.833037620410324e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,7.262648432515562e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.833036892814562e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0004664368461817,284.6264038085937,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.9875183105469,284.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.8546015620231628,-0.0,-6.748995673433458e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.337688970845193e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.833037620410324e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,7.262648432515562e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956420898437,0.0,0.0,9.833036892814562e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5955505371094,0.0,0.0,0.0004664368461817,284.6264038085937,294.1499938964844,286.041259765625,282.6095886230469,286.67413330078125,285.9875183105469,284.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.2705235731309585e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.8546015620231628,-0.0,-6.748995673433458e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.330068132840096e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5963134765625,0.0,0.0,9.825011511566116e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,7.256720709847286e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,9.825010783970356e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0004660561389755,284.6270751953125,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.99365234375,284.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570194637657e-09,0.0009941069874912,-0.0126115689054131,0.0,0.0,0.0,-0.0073785698041319,60.0,0.8620231747627258,-0.0,-6.73798297157191e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.322298865299672e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,9.81683042482473e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,7.250678027048707e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5969543457031,0.0,0.0,9.816829697228968e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968933105469,0.0,0.0,0.0004656680393964,284.62774658203125,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004272460937,284.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.8699786067008972,-0.0,-6.726765633402465e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.306412539444864e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.800100815482438e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,7.238321995828301e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.800100087886676e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0,0.0004648744943551,284.62908935546875,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8872576355934143,-0.0,-6.70385773560156e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.306412539444864e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.800100815482438e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,7.238321995828301e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982971191406,0.0,0.0,9.800100087886676e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59820556640625,0.0,0.0,0.0004648744943551,284.62908935546875,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8872576355934143,-0.0,-6.70385773560156e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.290172602050006e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.783000132301822e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,7.225690933410078e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.78299940470606e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995483398437,0.0,0.0,0.0004640632832888,284.63043212890625,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.9066653251647948,-0.0,-6.680481590137789e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.290172602050006e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.783000132301822e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995788574219,0.0,0.0,7.225690933410078e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.599609375,0.0,0.0,9.78299940470606e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995483398437,0.0,0.0,0.0004640632832888,284.63043212890625,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.9066653251647948,-0.0,-6.680481590137789e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
