time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288660,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.27378496271558e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.765743016032502e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,7.212944910861552e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.76574228843674e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,0.0004632446798495,284.6317749023437,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.928202986717224,-0.0,-6.656932782789228e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.27378496271558e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.765743016032502e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,7.212944910861552e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6009216308594,0.0,0.0,9.76574228843674e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,0.0004632446798495,284.6317749023437,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474332460091546e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.928202986717224,-0.0,-6.656932782789228e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,9.257455531042068e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,9.748547745402902e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,7.200244726845995e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,9.74854701780714e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,0.0004624290158972,284.6330871582031,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.9518809914588928,-0.0,-6.633510452047632e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,9.257455531042068e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,9.748547745402902e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6022033691406,0.0,0.0,7.200244726845995e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,9.74854701780714e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,0.0004624290158972,284.6330871582031,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413417771458,0.0,0.0,0.0,-0.0069300797767937,60.0,0.9518809914588928,-0.0,-6.633510452047632e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.249385766452178e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6029052734375,0.0,0.0,9.740049426909536e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,7.193967758212239e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.740048699313776e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028137207031,0.0,0.0,0.0004620258987415,284.6337585449219,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.0851745605469,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703480668786605e-09,0.0009855112293735,-0.0099779171869158,0.0,0.0,0.0,-0.0068802367895841,60.0,0.9645904898643494,-0.0,-6.621949921736815e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.241398220183328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.73163841990754e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,7.187755545601249e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.73163769231178e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,0.0004616269143298,284.6344299316406,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,284.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.9778013229370116,-0.0,-6.610517289118435e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,9.225811663782224e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,9.715224587125704e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,7.175632345024496e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,9.715223859529942e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,0.0004608483286574,284.6357421875,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1221923828125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.006734631024301,60.0,1.0058624744415283,-0.0,-6.588236800553204e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,9.225811663782224e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048583984375,0.0,0.0,9.715224587125704e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,7.175632345024496e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,9.715223859529942e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6047668457031,0.0,0.0,0.0004608483286574,284.6357421875,294.1499938964844,286.2978210449219,282.97149658203125,286.6147155761719,286.1221923828125,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.006734631024301,60.0,1.0058624744415283,-0.0,-6.588236800553204e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,9.212077566189691e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060485839844,0.0,0.0,9.700762166175993e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,7.164950511651114e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60601806640625,0.0,0.0,9.70076143858023e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60595703125,0.0,0.0,0.0004601622931659,284.6369323730469,294.1499938964844,286.34381103515625,283.02752685546875,286.6101379394531,286.1469116210937,284.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815401863306,3.705528550668191e-09,0.0009815364610403,-0.008760031312704,0.0,0.0,0.0,-0.0066498052328825,60.0,1.033785700798035,-0.0,-6.568636479187262e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,9.210906137013808e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,9.699528163764626e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061096191406,0.0,0.0,7.164039561757818e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,9.699527436168864e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6060791015625,0.0,0.0,0.0004601037653628,284.63702392578125,294.1499938964844,286.3479309082031,283.0325012207031,286.6097717285156,286.14910888671875,284.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690929339938975e-09,0.0009814115474,-0.0087217781692743,0.0,0.0,0.0,-0.0066425674594938,60.0,1.0362831354141235,-0.0,-6.566965282672754e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.196840255754068e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.684716496849433e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,7.15309870429337e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.684715769253673e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0004594011406879,284.6383361816406,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681967769524e-09,0.0009799129329621,-0.0082625979557633,0.0,0.0,0.0,-0.0065556894987821,60.0,1.0689390897750854,-0.0,-6.546923003725169e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.196840255754068e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.684716496849433e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073913574219,0.0,0.0,7.15309870429337e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.684715769253673e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,0.0004594011406879,284.6383361816406,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681967769524e-09,0.0009799129329621,-0.0082625979557633,0.0,0.0,0.0,-0.0065556894987821,60.0,1.0689390897750854,-0.0,-6.546923003725169e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.18381629162468e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,7.142969116102904e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.671000589150935e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004587505827657,284.6396179199219,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,1.1041128635406494,-0.0,-6.528393470262017e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.18381629162468e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.671001316746695e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,7.142969116102904e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60870361328125,0.0,0.0,9.671000589150935e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.608642578125,0.0,0.0,0.0004587505827657,284.6396179199219,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,1.1041128635406494,-0.0,-6.528393470262017e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.177703032037245e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.664564277045427e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,7.138215005397797e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.664563549449667e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092834472656,0.0,0.0,0.0004584452253766,284.6402587890625,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,284.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277258686651407e-09,0.0009778740350157,-0.0076378765515983,0.0,0.0,0.0,-0.0064374920912086,60.0,1.1225100755691528,-0.0,-6.519704953689144e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.171907731797546e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.658461203798652e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099548339844,0.0,0.0,7.13370754965581e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6099853515625,0.0,0.0,9.658461203798652e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60992431640625,0.0,0.0,0.000458155729575,284.6408996582031,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,284.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050548881557006e-09,0.000977256684564,-0.0074486848898231,0.0,0.0,0.0,-0.0064016976393759,60.0,1.1415791511535645,-0.0,-6.511474026638099e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.161272464552894e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.6472620498389e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,7.125435513444245e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.64726132224314e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.0004576244682539,284.6421813964844,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,284.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1815000772476196,-0.0,-6.496381388387817e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.161272464552894e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.6472620498389e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,7.125435513444245e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112670898437,0.0,0.0,9.64726132224314e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,0.0004576244682539,284.6421813964844,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,284.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1815000772476196,-0.0,-6.496381388387817e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.152070560958236e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.63757120189257e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,7.118278153939173e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.63757120189257e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,0.0004571648023556,284.6434631347656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.9578988147704877e-09,0.0009751430479809,-0.0068010692484676,0.0,0.0,0.0,-0.0062791709788143,60.0,1.2241721153259275,-0.0,-6.483336534301999e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.152070560958236e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.612548828125,0.0,0.0,9.63757120189257e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,7.118278153939173e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,9.63757120189257e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124572753906,0.0,0.0,0.0004571648023556,284.6434631347656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.9578988147704877e-09,0.0009751430479809,-0.0068010692484676,0.0,0.0,0.0,-0.0062791709788143,60.0,1.2241721153259275,-0.0,-6.483336534301999e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.144282375928016e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.629369742469862e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,7.112220191629604e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.629369742469862e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0004567757714539,284.6447448730469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.3453063964844,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860864656284434e-09,0.0009743132395669,-0.0065468112006783,0.0,0.0,0.0,-0.0062310667708516,60.0,1.2692840099334717,-0.0,-6.472306068872058e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.144282375928016e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.629369742469862e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61376953125,0.0,0.0,7.112220191629604e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.629369742469862e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6137390136719,0.0,0.0,0.0004567757714539,284.6447448730469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.3453063964844,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860864656284434e-09,0.0009743132395669,-0.0065468112006783,0.0,0.0,0.0,-0.0062310667708516,60.0,1.2692840099334717,-0.0,-6.472306068872058e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.622778452467172e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,7.107351848389953e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.622777724871412e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,0.0004564630798995,284.64599609375,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,284.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782877261964245e-09,0.0009736462961882,-0.0063424604013562,0.0,0.0,0.0,-0.0061924043111503,60.0,1.3170347213745115,-0.0,-6.463448443128075e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.138022869592533e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.622778452467172e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,7.107351848389953e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61505126953125,0.0,0.0,9.622777724871412e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,0.0004564630798995,284.64599609375,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,284.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782877261964245e-09,0.0009736462961882,-0.0063424604013562,0.0,0.0,0.0,-0.0061924043111503,60.0,1.3170347213745115,-0.0,-6.463448443128075e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.135426807915792e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.620044875191525e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156616210937,0.0,0.0,7.105332770152017e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.620044147595765e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156311035156,0.0,0.0,0.0004563334223348,284.6466369628906,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505340227662604e-09,0.0009733696933835,-0.00625771144405,0.0,0.0,0.0,-0.0061763701960444,60.0,1.3418418169021606,-0.0,-6.459776358269664e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,9.133310231845826e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.6178162493743e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.103686948539689e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,9.61781552177854e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6162414550781,0.0,0.0,0.0004562276881188,284.6472473144531,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724162007083919e-09,0.0009731441386975,-0.0061886082403361,0.0,0.0,0.0,-0.0061632962897419,60.0,1.367398381233215,-0.0,-6.456782841723907e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.130306716542692e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.614653390599416e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,7.101350638549775e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.614652663003652e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004560776869766,284.64849853515625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241711854,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.4204399585723877,-0.0,-6.45253734887774e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.130306716542692e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.614653390599416e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,7.101350638549775e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175537109375,0.0,0.0,9.614652663003652e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.0004560776869766,284.64849853515625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,284.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241711854,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.4204399585723877,-0.0,-6.45253734887774e-08,0.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.050000000745058,9.129021054832263e-05,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.050000000745058,7.100350194377825e-05,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.050000000745058,9.613298607291654e-05,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.050000000745058,0.0004560134257189,284.6497497558594,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.78924560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.476490139961243,-0.0,-6.45071907001693e-08,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.050000000745058,9.129021054832263e-05,298.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.050000000745058,9.613299334887417e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.050000000745058,7.100350194377825e-05,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188049316406,0.0,0.050000000745058,9.613298607291654e-05,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.0,0.050000000745058,0.0004560134257189,284.6497497558594,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.78924560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.476490139961243,-0.0,-6.45071907001693e-08,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6341579556465149,0.050000000745058,0.0408388935029506,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6341579556465149,0.050000000745058,0.04300532117486,298.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6341579556465149,0.050000000745058,0.0317635834217071,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6341579556465149,0.050000000745058,0.04300532117486,298.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.6341579556465149,0.050000000745058,0.2039987295866012,284.7718505859375,291.1499938964844,287.0957336425781,283.8036499023437,293.8526611328125,295.6704406738281,284.9460754394531,1.0,0.1097179278731346,0.1322916448116302,0.1322916448116302,1.0,1.0,-0.4362379014492035,0.0061454344540834,0.430092453956604,-0.1296521127223968,0.0,0.0,0.0,10.153968811035156,60.0,1219.9234619140625,-0.0,12.277681350708008,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.6310862898826599,0.050000000745058,0.0452369563281536,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.6310862898826599,0.050000000745058,0.047636691480875,298.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.6310862898826599,0.050000000745058,0.0351842977106571,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.6310862898826599,0.050000000745058,0.047636691480875,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.6310862898826599,0.050000000745058,0.2259679585695266,285.53729248046875,291.1499938964844,287.1435241699219,283.8454895019531,294.8431091308594,298.080078125,286.20526123046875,1.0,0.121087446808815,0.2645832896232605,0.2645832896232605,1.0,1.0,-0.4820057451725006,0.0382056981325149,0.4438000619411468,-0.1076676994562149,0.0,0.0,0.0,12.513032913208008,60.0,2503.204345703125,-0.0,16.679954528808594,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0456823222339153,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0481056869029998,298.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0355306938290596,297.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0481056869029998,298.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.2281926572322845,287.74176025390625,291.1499938964844,287.2451171875,283.9295959472656,294.7777404785156,298.1278076171875,288.1430969238281,1.0,0.1405757963657379,0.529166579246521,0.529166579246521,1.0,1.0,-0.4867542684078216,0.1553944796323776,0.3313598036766052,0.0079240901395678,0.0,0.0,0.0,20.060056686401367,60.0,2434.759765625,-0.0,23.18284034729004,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0456823222339153,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0481056869029998,298.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0355306938290596,297.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.0481056869029998,298.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.5706955194473267,0.050000000745058,0.2281926572322845,287.74176025390625,291.1499938964844,287.2451171875,283.9295959472656,294.7777404785156,298.1278076171875,288.1430969238281,1.0,0.1405757963657379,0.529166579246521,0.529166579246521,1.0,1.0,-0.4867542684078216,0.1553944796323776,0.3313598036766052,0.0079240901395678,0.0,0.0,0.0,20.060056686401367,60.0,2434.759765625,-0.0,23.18284034729004,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.5489980578422546,0.050000000745058,0.0458196438848972,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.5489980578422546,0.050000000745058,0.0482502914965152,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.5489980578422546,0.050000000745058,0.0356374979019165,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.5489980578422546,0.050000000745058,0.0482502914965152,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.5489980578422546,0.050000000745058,0.2288786023855209,288.4778747558594,291.1499938964844,287.2987060546875,283.9718017578125,293.96990966796875,298.123291015625,288.796142578125,1.0,0.1489699035882949,0.6614582538604736,0.6614582538604736,1.0,1.0,-0.4882174432277679,0.1939851939678192,0.2942322492599487,0.0460178218781948,0.0,0.0,0.0,23.73429298400879,60.0,2057.554443359375,-0.0,26.331403732299805,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9954833984375,0.5322941541671753,0.050000000745058,0.0459506511688232,297.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9954833984375,0.5322941541671753,0.050000000745058,0.0483882501721382,298.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9954833984375,0.5322941541671753,0.050000000745058,0.0357393957674503,297.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9954833984375,0.5322941541671753,0.050000000745058,0.0483882501721382,298.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9954833984375,0.5322941541671753,0.050000000745058,0.2295330166816711,289.0490417480469,291.1499938964844,287.3541259765625,284.0140380859375,293.6795349121094,298.1354675292969,289.2968139648437,1.0,0.1565287709236145,0.7291666269302368,0.7291666269302368,0.999043107032776,1.0,-0.48961341381073,0.2040522098541259,0.285561203956604,0.0557274632155895,0.0,0.0,0.0,27.238975524902344,60.0,1708.2236328125,-0.0,29.36024284362793,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.0461894534528255,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.0486397184431552,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.035925131291151,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.0486397184431552,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.230725884437561,289.9652709960937,291.1499938964844,287.4700012207031,284.0986328125,293.5561828613281,298.1779479980469,290.1765441894531,1.0,0.1693575531244278,0.8645833134651184,0.8645833134651184,0.9971293807029724,1.0,-0.4921579957008362,0.2128891497850418,0.2792688608169555,0.0639619007706642,0.0,0.0,0.0,33.62613296508789,60.0,1286.7845458984375,-0.0,34.92675018310547,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
