time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.0461894534528255,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.0486397184431552,298.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.035925131291151,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.0486397184431552,298.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92266845703125,0.5095421671867371,0.050000000745058,0.230725884437561,289.9652709960937,291.1499938964844,287.4700012207031,284.0986328125,293.5561828613281,298.1779479980469,290.1765441894531,1.0,0.1693575531244278,0.8645833134651184,0.8645833134651184,0.9971293807029724,1.0,-0.4921579957008362,0.2128891497850418,0.2792688608169555,0.0639619007706642,0.0,0.0,0.0,33.62613296508789,60.0,1286.7845458984375,-0.0,34.92675018310547,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0463933497667312,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0488544330000877,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0360837168991565,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0488544330000877,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.2317443937063217,290.7486267089844,291.1499938964844,287.5921325683594,284.18316650390625,293.5650634765625,298.214599609375,290.9237060546875,1.0,0.1795238256454467,1.0,1.0,0.995215654373169,1.0,-0.4943307340145111,0.2164049297571182,0.2779257893562317,0.0669977366924285,0.0,0.0,0.0,39.07942581176758,60.0,1005.880615234375,-0.0,39.725223541259766,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0463933497667312,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0488544330000877,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0360837168991565,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.0488544330000877,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71295166015625,0.4954442083835602,0.050000000745058,0.2317443937063217,290.7486267089844,291.1499938964844,287.5921325683594,284.18316650390625,293.5650634765625,298.214599609375,290.9237060546875,1.0,0.1795238256454467,1.0,1.0,0.995215654373169,1.0,-0.4943307340145111,0.2164049297571182,0.2779257893562317,0.0669977366924285,0.0,0.0,0.0,39.07942581176758,60.0,1005.880615234375,-0.0,39.725223541259766,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.489976555109024,0.050000000745058,0.046486347913742,297.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.489976555109024,0.050000000745058,0.0489523634314537,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.489976555109024,0.050000000745058,0.0361560471355915,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.489976555109024,0.050000000745058,0.0489523634314537,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.489976555109024,0.050000000745058,0.2322089374065399,291.1034545898437,291.1499938964844,287.6586608886719,284.2275390625,293.588623046875,298.21453857421875,291.2599792480469,1.0,0.1839590519666671,1.0,1.0,0.9932380318641664,1.0,-0.4953216910362243,0.2168901711702346,0.2784315049648285,0.0672777742147445,0.0,0.0,0.0,41.56661224365234,60.0,886.7926635742188,-0.0,41.92775344848633,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4857667684555053,0.050000000745058,0.0465621501207351,297.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4857667684555053,0.050000000745058,0.0490321852266788,298.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4857667684555053,0.050000000745058,0.0362150035798549,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4857667684555053,0.050000000745058,0.0490321852266788,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4857667684555053,0.050000000745058,0.2325875759124755,291.39166259765625,290.6499938964844,287.7199401855469,284.2674865722656,293.6156921386719,298.21533203125,291.53326416015625,1.0,0.1874903887510299,1.0,1.0,0.9914546608924866,1.0,-0.496129423379898,0.2172492444515228,0.2788801789283752,0.0674760192632675,0.0,0.0,0.0,43.59395980834961,48.0,793.5618896484375,-0.0,43.72940826416016,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.046604361385107,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.04907663539052,298.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.0362478382885456,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.04907663539052,297.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.2327984422445297,291.91229248046875,290.1499938964844,287.8528137207031,284.3513488769531,293.6761474609375,298.22052001953125,292.0262145996094,1.0,0.1889414340257644,1.0,1.0,0.9876936078071594,1.0,-0.4965795576572418,0.2174701243638992,0.2791094183921814,0.0676734298467636,0.0,0.0,0.0,44.72365188598633,36.0,629.1060180664062,-0.0,44.735782623291016,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.046604361385107,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.04907663539052,298.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.0362478382885456,297.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.04907663539052,297.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88897705078125,0.4834767580032348,0.050000000745058,0.2327984422445297,291.91229248046875,290.1499938964844,287.8528137207031,284.3513488769531,293.6761474609375,298.22052001953125,292.0262145996094,1.0,0.1889414340257644,1.0,1.0,0.9876936078071594,1.0,-0.4965795576572418,0.2174701243638992,0.2791094183921814,0.0676734298467636,0.0,0.0,0.0,44.72365188598633,36.0,629.1060180664062,-0.0,44.735782623291016,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.4846907258033752,0.050000000745058,0.0465819239616394,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.4846907258033752,0.050000000745058,0.0490530095994472,298.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.4846907258033752,0.050000000745058,0.0362303853034973,297.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.4846907258033752,0.050000000745058,0.0490530095994472,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.4846907258033752,0.050000000745058,0.2326863557100296,292.13287353515625,290.1499938964844,287.9209899902344,284.39306640625,293.7077331542969,298.22442626953125,292.2350158691406,1.0,0.187749296426773,1.0,1.0,0.9858130812644958,1.0,-0.4963405728340149,0.2173818200826645,0.2789587378501892,0.0676909759640693,0.0,0.0,0.0,44.12411880493164,36.0,560.84130859375,-0.0,44.201446533203125,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3118591308594,0.487190842628479,0.050000000745058,0.0465361885726451,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3118591308594,0.487190842628479,0.050000000745058,0.0490048453211784,298.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3118591308594,0.487190842628479,0.050000000745058,0.0361948125064373,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3118591308594,0.487190842628479,0.050000000745058,0.0490048453211784,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3118591308594,0.487190842628479,0.050000000745058,0.2324578911066055,292.33062744140625,289.6499938964844,287.9902038574219,284.4346008300781,293.7400817871094,298.2289428710937,292.4223022460937,1.0,0.185472160577774,1.0,1.0,0.9837620854377748,1.0,-0.4958533048629761,0.2171889841556549,0.2786643207073211,0.0676691085100174,0.0,0.0,0.0,42.90164566040039,25.0,500.7391662597656,-0.0,43.11346435546875,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.0463954173028469,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.048856608569622,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.0360853262245655,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.048856608569622,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.231754720211029,292.6675109863281,289.1499938964844,288.1314697265625,284.5170593261719,293.8065490722656,298.2391662597656,292.7418518066406,1.0,0.1785123795270919,1.0,1.0,0.9796600937843324,1.0,-0.4943534433841705,0.2165752947330474,0.277778148651123,0.0675427913665771,0.0,0.0,0.0,39.13861083984375,25.0,401.8833923339844,-0.0,39.77739715576172,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.0463954173028469,297.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.048856608569622,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.0360853262245655,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.048856608569622,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.65234375,0.4953174293041229,0.050000000745058,0.231754720211029,292.6675109863281,289.1499938964844,288.1314697265625,284.5170593261719,293.8065490722656,298.2391662597656,292.7418518066406,1.0,0.1785123795270919,1.0,1.0,0.9796600937843324,1.0,-0.4943534433841705,0.2165752947330474,0.277778148651123,0.0675427913665771,0.0,0.0,0.0,39.13861083984375,25.0,401.8833923339844,-0.0,39.77739715576172,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.0461114197969436,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.0485575459897518,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.001220703125,0.8031291961669922,0.1812266707420349,0.1247405707836151,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.0485575459897518,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.2303360849618911,292.9853820800781,288.6499938964844,288.2760314941406,284.5985717773437,293.89141845703125,298.2376403808594,293.0528259277344,1.0,0.1750123798847198,1.0,1.0,0.9755580425262452,1.0,-0.597980797290802,0.26056969165802,0.337411105632782,0.0881009772419929,0.0,0.0,0.0,32.381256103515625,25.0,371.48681640625,-0.0,45.08432388305664,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.0461114197969436,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.0485575459897518,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.001220703125,0.8031291961669922,0.1812266707420349,0.1247405707836151,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.0485575459897518,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.5160382390022278,0.050000000745058,0.2303360849618911,292.9853820800781,288.6499938964844,288.2760314941406,284.5985717773437,293.89141845703125,298.2376403808594,293.0528259277344,1.0,0.1750123798847198,1.0,1.0,0.9755580425262452,1.0,-0.597980797290802,0.26056969165802,0.337411105632782,0.0881009772419929,0.0,0.0,0.0,32.381256103515625,25.0,371.48681640625,-0.0,45.08432388305664,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1212463378906,0.5196799039840698,0.1665767431259155,0.0460715405642986,297.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1212463378906,0.5196799039840698,0.050000000745058,0.0485155507922172,298.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532897949219,0.8168381452560425,0.1853367835283279,0.1288451701402664,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1212463378906,0.5196799039840698,0.050000000745058,0.0485155507922172,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1212463378906,0.5196799039840698,0.050000000745058,0.2301368862390518,293.1407470703125,288.6499938964844,288.3531799316406,284.6409606933594,293.9071655273437,298.22119140625,293.1922607421875,1.0,0.1735071688890457,1.0,1.0,0.9373038411140442,1.0,-0.6025232672691345,0.2632969319820404,0.3392263054847717,0.0899243429303169,0.0,0.0,0.0,31.35734367370605,25.0,332.66119384765625,-0.0,44.56373977661133,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2731628417969,0.8089624643325806,0.1699453294277191,0.1402793079614639,297.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24420166015625,0.5481312870979309,0.050000000745058,0.0482560023665428,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.27655029296875,0.8587867617607117,0.1901932507753372,0.1317069381475448,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.24420166015625,0.5481312870979309,0.050000000745058,0.0482560023665428,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24420166015625,0.5481312870979309,0.050000000745058,0.2289056926965713,293.26678466796875,288.1499938964844,288.4233093261719,284.6789245605469,293.92413330078125,298.19580078125,293.31610107421875,1.0,0.1741200536489486,1.0,1.0,0.9028063416481018,1.0,-0.7168936729431152,0.3130675256252289,0.4038261473178863,0.1164136230945587,0.0,0.0,0.0,25.793376922607425,25.0,319.370361328125,-0.0,52.37709045410156,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5262451171875,0.8881190419197083,0.1773649752140045,0.0977779030799865,297.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52642822265625,0.8881190419197083,0.1573324501514434,0.1029648408293724,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5262451171875,0.8881190419197083,0.2060699015855789,0.0760494768619537,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.6892127990722656,0.050000000745058,0.0476535484194755,298.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5264892578125,0.8881190419197083,0.1600682288408279,0.4884208738803863,293.53082275390625,287.6499938964844,288.5727233886719,284.7580261230469,293.906005859375,298.1048889160156,293.5556945800781,1.0,0.1803567260503769,1.0,1.0,0.8300546407699585,1.0,-0.9757517576217652,0.4301296770572662,0.5456221103668213,0.185563638806343,0.0,0.0,0.0,13.302178382873535,45.0,266.6694641113281,-0.0,74.7862777709961,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5262451171875,0.8881190419197083,0.1773649752140045,0.0977779030799865,297.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52642822265625,0.8881190419197083,0.1573324501514434,0.1029648408293724,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5262451171875,0.8881190419197083,0.2060699015855789,0.0760494768619537,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5044250488281,0.6892127990722656,0.050000000745058,0.0476535484194755,298.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5264892578125,0.8881190419197083,0.1600682288408279,0.4884208738803863,293.53082275390625,287.6499938964844,288.5727233886719,284.7580261230469,293.906005859375,298.1048889160156,293.5556945800781,1.0,0.1803567260503769,1.0,1.0,0.8300546407699585,1.0,-0.9757517576217652,0.4301296770572662,0.5456221103668213,0.185563638806343,0.0,0.0,0.0,13.302178382873535,45.0,266.6694641113281,-0.0,74.7862777709961,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6132507324219,0.8808706402778625,0.1834353655576706,0.0929352343082428,297.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6132507324219,0.8808706402778625,0.1610454469919204,0.0978652760386467,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6132507324219,0.8808706402778625,0.2148380726575851,0.072282962501049,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6138000488281,0.949079692363739,0.1484336853027343,0.119976632297039,297.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6132507324219,0.8808706402778625,0.1639574915170669,0.4642307460308075,293.6171875,287.6499938964844,288.6480407714844,284.7970275878906,293.9242858886719,298.15106201171875,293.6362609863281,1.0,0.1867945492267608,1.0,1.0,0.7936787605285645,1.0,-1.0167949199676514,0.452703058719635,0.5640918612480164,0.200163647532463,0.0,0.0,0.0,13.493755340576172,45.0,228.7511138916016,-0.0,83.00337219238281,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6798400878906,0.8916714787483215,0.1895142942667007,0.1002299562096595,297.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6798400878906,0.8916714787483215,0.1650360077619552,0.1055469661951065,298.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6798400878906,0.8916714787483215,0.2229495048522949,0.0779566317796707,297.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6797790527344,0.9216945767402648,0.1506483852863311,0.1157015636563301,297.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6798400878906,0.8916714787483215,0.1680487543344497,0.5006693601608276,293.68194580078125,287.1499938964844,288.7236633300781,284.835693359375,293.7722473144531,298.1517639160156,293.68878173828125,1.0,0.1953317373991012,1.0,1.0,0.6827812194824219,1.0,-1.0630340576171875,0.497192919254303,0.5658411979675293,0.2359726279973983,0.0,0.0,0.0,14.527408599853516,65.0,146.8428955078125,-0.0,95.9798583984375,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.2003670930862426,0.1093883514404296,297.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.1726416051387787,0.1151912063360214,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.2370794415473938,0.0850798338651657,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45135498046875,0.984693706035614,0.1551812440156936,0.1463213860988617,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.1757282018661499,0.5464174747467041,293.44683837890625,286.6499938964844,288.8755187988281,284.91180419921875,292.46221923828125,298.1468200683594,293.3754577636719,1.0,0.2187892347574234,1.0,1.0,0.4609861075878143,1.0,-1.20289146900177,0.7504376173019409,0.4524537920951843,0.4615072309970855,0.0,0.0,0.0,17.021913528442383,85.0,-467.0399475097656,-0.0,133.73141479492188,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.2003670930862426,0.1093883514404296,297.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.1726416051387787,0.1151912063360214,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.2370794415473938,0.0850798338651657,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.45135498046875,0.984693706035614,0.1551812440156936,0.1463213860988617,297.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4601745605469,0.9042513966560364,0.1757282018661499,0.5464174747467041,293.44683837890625,286.6499938964844,288.8755187988281,284.91180419921875,292.46221923828125,298.1468200683594,293.3754577636719,1.0,0.2187892347574234,1.0,1.0,0.4609861075878143,1.0,-1.20289146900177,0.7504376173019409,0.4524537920951843,0.4615072309970855,0.0,0.0,0.0,17.021913528442383,85.0,-467.0399475097656,-0.0,133.73141479492188,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.2072943449020385,0.1281875818967819,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.1778547912836074,0.1349876821041107,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.2474629282951355,0.0997014492750167,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2569580078125,0.9638858437538148,0.1574784964323043,0.1489992290735244,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.1807753145694732,0.6403234601020813,292.2379150390625,286.1499938964844,289.0277404785156,284.9862976074219,290.3052062988281,298.0848083496094,292.0994567871094,1.0,0.250016301870346,1.0,1.0,0.2391909807920456,1.0,-1.3827251195907593,1.1980947256088257,0.1846304833889007,0.8724733591079712,0.0,0.0,0.0,21.10995101928711,105.0,-1528.6114501953125,-0.0,200.19659423828125,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.2072943449020385,0.1281875818967819,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.1778547912836074,0.1349876821041107,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.2474629282951355,0.0997014492750167,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2569580078125,0.9638858437538148,0.1574784964323043,0.1489992290735244,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2662353515625,0.9292442798614502,0.1807753145694732,0.6403234601020813,292.2379150390625,286.1499938964844,289.0277404785156,284.9862976074219,290.3052062988281,298.0848083496094,292.0994567871094,1.0,0.250016301870346,1.0,1.0,0.2391909807920456,1.0,-1.3827251195907593,1.1980947256088257,0.1846304833889007,0.8724733591079712,0.0,0.0,0.0,21.10995101928711,105.0,-1528.6114501953125,-0.0,200.19659423828125,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9388415813446044,0.208490177989006,0.1361283808946609,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.9911036491394044,0.1778859496116638,0.1689563691616058,298.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.9388415813446044,0.2512120008468628,0.1058776304125785,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.9538111686706544,0.1576287895441055,0.1495466381311416,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171142578125,0.9502407312393188,0.181485041975975,0.7021335363388062,291.39801025390625,286.1499938964844,289.1195678710937,285.03045654296875,289.9389343261719,298.0234375,291.31298828125,1.0,0.2724280059337616,1.0,1.0,0.1814194321632385,1.0,-1.5152535438537598,1.378241777420044,0.1370118260383606,1.0252296924591064,0.0,0.0,0.0,24.00509262084961,105.0,-1574.8428955078125,-0.0,260.1017761230469,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.940618336200714,0.2087036371231079,0.1376769095659256,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.988537073135376,0.177058532834053,0.1683941334486007,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.940618336200714,0.2531398236751556,0.1070820391178131,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.951417088508606,0.1573825180530548,0.1494670063257217,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9822835326194764,0.1808376312255859,0.780954122543335,291.0153503417969,286.14288330078125,289.1797180175781,285.05908203125,289.7571716308594,297.9775085449219,290.9486694335937,1.0,0.2885717749595642,1.0,1.0,0.1435145884752273,1.0,-1.612428069114685,1.511689066886902,0.1007390096783638,1.138217568397522,0.0,0.0,0.0,26.001182556152344,125.0,-1443.491943359375,-0.0,310.27471923828125,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.980824887752533,0.2058651149272918,0.1871151030063629,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.42022705078125,0.925564467906952,0.1756708621978759,0.167286530137062,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146423339844,0.9811216592788696,0.2537263631820678,0.145683467388153,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4258728027344,0.8876547813415527,0.1564505249261856,0.1489943414926529,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4193725585937,0.9319167137145996,0.1783446371555328,0.8075928092002869,290.4056396484375,286.11981201171875,289.2758178710937,285.1043701171875,289.3260803222656,297.9166564941406,290.3413391113281,1.0,0.3155861496925354,1.0,1.0,0.0827550813555717,1.0,-1.7523609399795532,1.7432761192321775,0.0090848160907626,1.3402884006500244,0.0,0.0,0.0,32.71393585205078,125.0,-1365.30224609375,-0.0,403.5675354003906,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1378173828125,0.8766718506813049,0.2023055851459503,0.1847518235445022,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1419372558594,0.8339540958404541,0.1747280657291412,0.1668661534786224,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1334228515625,0.9459421038627625,0.2504398822784424,0.1770759671926498,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1455383300781,0.8038375377655029,0.1555183231830597,0.1487067490816116,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1415100097656,0.8375831246376038,0.1767163127660751,0.8026098608970642,290.13250732421875,286.1065979003906,289.3308410644531,285.13006591796875,289.3301696777344,297.8558349609375,290.095458984375,1.0,0.329742819070816,1.0,1.0,0.0478381961584091,1.0,-1.7771503925323486,1.7765295505523682,0.0006208161939866,1.3691062927246094,0.0,0.0,0.0,43.32028198242188,113.0,-1164.562255859375,-0.0,451.0089416503906,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444885253906,0.8000829815864563,0.1986810564994812,0.1815097481012344,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9463195800781,0.7631034255027771,0.1735777854919433,0.1662931889295578,297.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422302246094,0.8566420078277588,0.2468944489955902,0.1747011989355087,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9480285644531,0.7352541089057922,0.1540836095809936,0.1480288654565811,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9461975097656,0.765276312828064,0.17458176612854,0.7956045269966125,289.9418029785156,286.0885925292969,289.4059143066406,285.16485595703125,289.40118408203125,297.7736511230469,289.9229431152344,1.0,0.3418559432029724,1.0,1.0,0.0,1.0,-1.759747862815857,1.7597441673278809,3.68057089872309e-06,1.356684684753418,0.0,0.0,0.0,58.32889175415039,113.0,-828.2421264648438,-0.0,485.5576477050781,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363952636719,0.7624466419219971,0.1964192241430282,0.1792953610420227,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83740234375,0.7316504120826721,0.1728582680225372,0.1658456325531005,297.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8349914550781,0.8201276659965515,0.2452465444803238,0.1732507050037384,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8384704589844,0.7038538455963135,0.1528466939926147,0.147196814417839,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373718261719,0.7323059439659119,0.172848641872406,0.7889894247055054,289.834716796875,286.0706787109375,289.48052978515625,285.1991882324219,289.47576904296875,297.7151184082031,289.8232727050781,1.0,0.3504510223865509,1.0,1.0,0.0,1.0,-1.7458627223968506,1.74586021900177,2.4716853204154177e-06,1.3456295728683472,0.0,0.0,0.0,69.08584594726562,101.0,-563.4927978515625,-0.0,508.8445434570313,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486877441406,0.7348043322563171,0.1947859227657318,0.1775302141904831,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489624023437,0.7069579362869263,0.1725589334964752,0.1656869500875473,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.748291015625,0.7910757064819336,0.24512979388237,0.1728467941284179,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7492980957031,0.6759490370750427,0.1513981968164444,0.1460223644971847,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489929199219,0.7052031755447388,0.1708339899778366,0.7804141044616699,289.74822998046875,286.03955078125,289.6102294921875,285.2582702636719,289.6054992675781,297.6485900878906,289.74530029296875,1.0,0.3590267300605774,1.0,1.0,0.0,1.0,-1.731352925300598,1.7313504219055176,2.431874918329413e-06,1.3339987993240356,0.0,0.0,0.0,80.19063568115234,101.0,-251.7072906494141,-0.0,532.3578491210938,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.744140625,0.7329486608505249,0.1947353482246399,0.1774438172578811,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7443542480469,0.7051013708114624,0.1726017594337463,0.165724828839302,297.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7438659667969,0.7891226410865784,0.2453023046255111,0.1729330867528915,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7445678710937,0.6739165186882019,0.1512712240219116,0.1459027677774429,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7443542480469,0.7030131220817566,0.1706500202417373,0.779544472694397,289.7438049316406,286.03521728515625,289.6282043457031,285.26641845703125,289.6235046386719,297.6418151855469,289.74176025390625,1.0,0.3597066104412079,1.0,1.0,0.0,1.0,-1.7302097082138062,1.7302073240280151,2.428742618576507e-06,1.3330724239349363,0.0,0.0,0.0,81.09524536132812,89.0,-219.6786499023437,-0.0,534.2799072265625,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.7278655767440796,0.1954373568296432,0.1777254343032837,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75494384765625,0.7002416849136353,0.1735650449991226,0.1664874106645584,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.784885823726654,0.2477831542491912,0.1744013130664825,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.754638671875,0.6673569679260254,0.1508586853742599,0.1453633457422256,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548828125,0.6956486105918884,0.1699112206697464,0.7752389311790466,289.7555847167969,286.0003967285156,289.7732849121094,285.331787109375,289.7686462402344,297.6014404296875,289.7590026855469,1.0,0.3618441224098205,1.0,1.0,0.0,1.0,-1.7274023294448853,1.727399826049805,2.420903228994576e-06,1.3306721448898315,0.0,0.0,0.0,84.04166412353516,77.0,-29.865373611450195,-0.0,541.1213989257812,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7551574707031,0.7278655767440796,0.1954373568296432,0.1777254343032837,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75494384765625,0.7002416849136353,0.1735650449991226,0.1664874106645584,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75555419921875,0.784885823726654,0.2477831542491912,0.1744013130664825,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.754638671875,0.6673569679260254,0.1508586853742599,0.1453633457422256,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7548828125,0.6956486105918884,0.1699112206697464,0.7752389311790466,289.7555847167969,286.0003967285156,289.7732849121094,285.331787109375,289.7686462402344,297.6014404296875,289.7590026855469,1.0,0.3618441224098205,1.0,1.0,0.0,1.0,-1.7274023294448853,1.727399826049805,2.420903228994576e-06,1.3306721448898315,0.0,0.0,0.0,84.04166412353516,77.0,-29.865373611450195,-0.0,541.1213989257812,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8245849609375,0.7351725101470947,0.1975283175706863,0.179218128323555,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241271972656,0.7083150744438171,0.1753900647163391,0.1679065525531768,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8253479003906,0.7950159311294556,0.2515525817871094,0.1767475754022598,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.823486328125,0.6732720732688904,0.1513759344816208,0.1455276608467102,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8240051269531,0.7015793919563293,0.170274943113327,0.7751626372337341,289.8254089355469,285.96636962890625,289.9151306152344,285.395263671875,289.91064453125,297.57867431640625,289.8318176269531,1.0,0.3596290946006775,1.0,1.0,0.0,1.0,-1.733816623687744,1.7338142395019531,2.43809586208954e-06,1.33556866645813,0.0,0.0,0.0,81.1814193725586,65.0,73.69363403320312,-0.0,536.8890991210938,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
