time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8245849609375,0.7351725101470947,0.1975283175706863,0.179218128323555,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241271972656,0.7083150744438171,0.1753900647163391,0.1679065525531768,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8253479003906,0.7950159311294556,0.2515525817871094,0.1767475754022598,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.823486328125,0.6732720732688904,0.1513759344816208,0.1455276608467102,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8240051269531,0.7015793919563293,0.170274943113327,0.7751626372337341,289.8254089355469,285.96636962890625,289.9151306152344,285.395263671875,289.91064453125,297.57867431640625,289.8318176269531,1.0,0.3596290946006775,1.0,1.0,0.0,1.0,-1.733816623687744,1.7338142395019531,2.43809586208954e-06,1.33556866645813,0.0,0.0,0.0,81.1814193725586,65.0,73.69363403320312,-0.0,536.8890991210938,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91607666015625,0.749945878982544,0.2001723945140838,0.1812101900577545,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91552734375,0.7229105830192566,0.1775838285684585,0.1696206182241439,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.8131521344184875,0.2556625604629516,0.1793267279863357,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9147033691406,0.6869477033615112,0.1524472534656524,0.146164134144783,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.7151851058006287,0.1712936609983444,0.7778566479682922,289.9171142578125,285.9360656738281,290.0414428710937,285.4515991210937,290.0370788574219,297.5664978027344,289.9248962402344,1.0,0.3552693426609039,1.0,1.0,0.0,1.0,-1.745359182357788,1.745356798171997,2.4694213607290294e-06,1.3445372581481934,0.0,0.0,0.0,75.38890838623047,65.0,125.34733581542967,-0.0,527.2574462890625,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256286621094,0.7517523169517517,0.2004486322402954,0.1814208328723907,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7245724201202393,0.1778116226196289,0.1697992980480194,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266052246094,0.8151826858520508,0.2560748159885406,0.1795858740806579,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242248535156,0.6886341571807861,0.1525722444057464,0.1462442427873611,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.92486572265625,0.7167624235153198,0.1714165657758712,0.7782212495803833,289.9266357421875,285.9332275390625,290.0531921386719,285.45684814453125,290.0488586425781,297.56561279296875,289.9345397949219,1.0,0.3547740280628204,1.0,1.0,0.0,1.0,-1.746671438217163,1.7466689348220823,2.473001813996234e-06,1.34555983543396,0.0,0.0,0.0,74.72772216796875,53.0,128.7734375,-0.0,526.1451416015625,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827575683594,0.763716459274292,0.2021151334047317,0.1826969981193542,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.7353003621101379,0.179185077548027,0.1708787977695465,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837951660156,0.8280007839202881,0.2585218548774719,0.1811250299215316,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812927246094,0.6997019052505493,0.1533596068620681,0.1467624902725219,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9819641113281,0.7268112897872925,0.1721982508897781,0.7806243300437927,289.9838562011719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.56109619140625,289.9921264648437,1.0,0.3516997098922729,1.0,1.0,0.0,1.0,-1.7548543214797974,1.7548518180847168,2.4954090349638136e-06,1.351943016052246,0.0,0.0,0.0,70.61769104003906,53.0,145.14759826660156,-0.0,519.204345703125,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.7785857915878296,0.2038834393024444,0.1840590387582779,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418701171875,0.7484635710716248,0.1806427538394928,0.1720287054777145,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0435791015625,0.8433445692062378,0.2610592842102051,0.1827223598957061,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0409545898437,0.7129905223846436,0.1542459279298782,0.1473661959171295,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416564941406,0.738933265209198,0.1730905324220657,0.7834863066673279,290.0435791015625,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.555419921875,290.0521240234375,1.0,0.3483175933361053,1.0,1.0,0.0,1.0,-1.7639485597610474,1.7639460563659668,2.52046652349236e-06,1.359045386314392,0.0,0.0,0.0,66.08671569824219,41.0,156.4434051513672,-0.0,511.5135803222656,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.16583251953125,0.8181594610214233,0.207650139927864,0.1869765222072601,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651916503906,0.7855987548828125,0.1837528795003891,0.1744935512542724,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669311523437,0.8861156105995178,0.2663322985172272,0.1860444098711013,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1642150878906,0.7451671361923218,0.1562491357326507,0.1487755179405212,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649169921875,0.7733187079429626,0.1751280575990677,0.7902924418449402,290.1669311523437,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470275878906,290.17559814453125,1.0,0.3409010469913482,1.0,1.0,0.0,1.0,-1.7842628955841064,1.7842602729797363,2.577007535364828e-06,1.3749258518218994,0.0,0.0,0.0,56.12173461914063,29.0,168.6134796142578,-0.0,494.48193359375,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.16583251953125,0.8181594610214233,0.207650139927864,0.1869765222072601,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1651916503906,0.7855987548828125,0.1837528795003891,0.1744935512542724,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669311523437,0.8861156105995178,0.2663322985172272,0.1860444098711013,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1642150878906,0.7451671361923218,0.1562491357326507,0.1487755179405212,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1649169921875,0.7733187079429626,0.1751280575990677,0.7902924418449402,290.1669311523437,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470275878906,290.17559814453125,1.0,0.3409010469913482,1.0,1.0,0.0,1.0,-1.7842628955841064,1.7842602729797363,2.577007535364828e-06,1.3749258518218994,0.0,0.0,0.0,56.12173461914063,29.0,168.6134796142578,-0.0,494.48193359375,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.8762447237968445,0.2116420716047287,0.1900841444730758,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28955078125,0.8417813181877136,0.1870552599430084,0.1771240383386612,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.291259765625,0.959048330783844,0.2717860639095306,0.1894834190607071,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.7987188696861267,0.1584816724061966,0.1503888070583343,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28924560546875,0.8283670544624329,0.177401065826416,0.7981229424476624,290.2912292480469,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54180908203125,290.2997436523437,1.0,0.3329092562198639,1.0,1.0,0.0,1.0,-1.806620597839356,1.806617975234985,2.640123739183764e-06,1.392414093017578,0.0,0.0,0.0,45.33524703979492,25.0,171.75009155273438,-0.0,475.7870178222656,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901916503906,0.8762447237968445,0.2116420716047287,0.1900841444730758,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28955078125,0.8417813181877136,0.1870552599430084,0.1771240383386612,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.291259765625,0.959048330783844,0.2717860639095306,0.1894834190607071,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28857421875,0.7987188696861267,0.1584816724061966,0.1503888070583343,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28924560546875,0.8283670544624329,0.177401065826416,0.7981229424476624,290.2912292480469,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54180908203125,290.2997436523437,1.0,0.3329092562198639,1.0,1.0,0.0,1.0,-1.806620597839356,1.806617975234985,2.640123739183764e-06,1.392414093017578,0.0,0.0,0.0,45.33524703979492,25.0,171.75009155273438,-0.0,475.7870178222656,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.9443914890289308,0.2157552242279052,0.1934795975685119,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9012536406517028,0.1904566884040832,0.1800342351198196,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9965403079986572,0.2780027985572815,0.178444355726242,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.8518853187561035,0.1608393192291259,0.1523094475269317,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41168212890625,0.8840630054473877,0.1797927767038345,0.8073850870132446,290.4135437011719,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5407409667969,290.4215393066406,1.0,0.3267807066440582,1.0,1.0,0.0,1.0,-1.8143895864486688,1.814386844635009,2.6625673399394145e-06,1.3987140655517578,0.0,0.0,0.0,38.17961502075195,25.0,169.3426513671875,-0.0,458.6383361816406,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.9443914890289308,0.2157552242279052,0.1934795975685119,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9012536406517028,0.1904566884040832,0.1800342351198196,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9965403079986572,0.2780027985572815,0.178444355726242,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.8518853187561035,0.1608393192291259,0.1523094475269317,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41168212890625,0.8840630054473877,0.1797927767038345,0.8073850870132446,290.4135437011719,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5407409667969,290.4215393066406,1.0,0.3267807066440582,1.0,1.0,0.0,1.0,-1.8143895864486688,1.814386844635009,2.6625673399394145e-06,1.3987140655517578,0.0,0.0,0.0,38.17961502075195,25.0,169.3426513671875,-0.0,458.6383361816406,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284729003906,0.987335443496704,0.2199276238679886,0.1970753967761993,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52789306640625,0.9478265643119812,0.1939021795988083,0.1831404715776443,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284729003906,0.9852856993675232,0.2880682051181793,0.1521407663822174,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.889869213104248,0.1632637530565261,0.1544450521469116,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9260866641998292,0.1822941899299621,0.8177897930145264,290.5292663574219,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5586242675781,290.53692626953125,1.0,0.3221215605735779,1.0,1.0,0.0,1.0,-1.805906057357788,1.8059033155441284,2.638180603753426e-06,1.3919217586517334,0.0,0.0,0.0,34.64855194091797,43.0,162.5384979248047,-0.0,442.4703369140625,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284729003906,0.987335443496704,0.2199276238679886,0.1970753967761993,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52789306640625,0.9478265643119812,0.1939021795988083,0.1831404715776443,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284729003906,0.9852856993675232,0.2880682051181793,0.1521407663822174,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.889869213104248,0.1632637530565261,0.1544450521469116,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9260866641998292,0.1822941899299621,0.8177897930145264,290.5292663574219,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5586242675781,290.53692626953125,1.0,0.3221215605735779,1.0,1.0,0.0,1.0,-1.805906057357788,1.8059033155441284,2.638180603753426e-06,1.3919217586517334,0.0,0.0,0.0,34.64855194091797,43.0,162.5384979248047,-0.0,442.4703369140625,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839538574219,0.9950874447822572,0.2220567017793655,0.1989484578371048,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834045410156,0.9579280018806458,0.1956608891487121,0.1847666352987289,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837707519531,0.9823902249336244,0.2936660647392273,0.147550344467163,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.8984078168869019,0.1645312756299972,0.1556018590927124,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.9359716773033142,0.1836194396018982,0.8235065937042236,290.584716796875,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5707702636719,290.5922546386719,1.0,0.3232198357582092,1.0,1.0,0.0,1.0,-1.812830090522766,1.8128273487091064,2.657588993315585e-06,1.3971010446548462,0.0,0.0,0.0,34.292850494384766,43.0,158.64114379882812,-0.0,445.66802978515625,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.9950971603393556,0.2242082953453064,0.2008749097585678,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63787841796875,0.957740068435669,0.1974380016326904,0.1864450275897979,297.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.9837923645973206,0.2986445128917694,0.1497120857238769,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63702392578125,0.8978570699691772,0.1658277213573455,0.1568223536014557,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375732421875,0.9351497292518616,0.184975728392601,0.8295609354972839,290.63916015625,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5796203613281,290.6465148925781,1.0,0.3262470364570617,1.0,1.0,0.0,1.0,-1.828478574752808,1.828475832939148,2.702368419704726e-06,1.4092557430267334,0.0,0.0,0.0,34.88826370239258,63.0,154.89700317382812,-0.0,457.3226318359375,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.9733412861824036,0.2285520136356353,0.2048546969890594,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.92964905500412,0.2010235488414764,0.1899255961179733,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.9945189356803894,0.3056940734386444,0.1718742698431015,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.8732659816741943,0.1684776842594146,0.1594135016202926,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.9061177968978882,0.1876858919858932,0.8422282338142395,290.7439270019531,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5810241699219,290.75079345703125,1.0,0.3381780087947845,1.0,1.0,0.0,1.0,-1.8823498487472528,1.882346987724304,2.8601589292520657e-06,1.451277732849121,0.0,0.0,0.0,38.84513473510742,83.0,146.8174591064453,-0.0,504.9804382324219,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.9733412861824036,0.2285520136356353,0.2048546969890594,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.92964905500412,0.2010235488414764,0.1899255961179733,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.9945189356803894,0.3056940734386444,0.1718742698431015,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419128417969,0.8732659816741943,0.1684776842594146,0.1594135016202926,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.742431640625,0.9061177968978882,0.1876858919858932,0.8422282338142395,290.7439270019531,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5810241699219,290.75079345703125,1.0,0.3381780087947845,1.0,1.0,0.0,1.0,-1.8823498487472528,1.882346987724304,2.8601589292520657e-06,1.451277732849121,0.0,0.0,0.0,38.84513473510742,83.0,146.8174591064453,-0.0,504.9804382324219,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.833984375,0.9262520670890808,0.2325476855039596,0.2086425423622131,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83349609375,0.8844448328018188,0.2043190002441406,0.1932560056447982,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8346862792969,0.9990000128746032,0.3084385991096496,0.2052973210811615,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.832763671875,0.834667444229126,0.1709430068731308,0.1619543135166168,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8332214355469,0.8635668754577637,0.1900569200515747,0.8540571331977844,290.83465576171875,285.7195739746094,290.9434509277344,285.88592529296875,290.9410705566406,297.5614318847656,290.8409423828125,1.0,0.3544438779354095,1.0,1.0,0.0,1.0,-1.948282718658448,1.948279619216919,3.060522658415721e-06,1.5028159618377686,0.9846904277801514,0.9846904277801514,0.0,45.96933364868164,83.0,138.2411651611328,-0.0,574.4216918945312,1.0,282.1356506347656,283.7126159667969,290.45770263671875,291.6861572265625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-9.65996221182344e-21,-4.829981105911721e-21,-4.829981105911721e-21,0.0,0.0,-0.0,3.430040305829607e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.84136962890625,0.9213744401931764,0.2328920364379882,0.2089756578207016,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409118652344,0.8803365230560303,0.2046028971672058,0.1935498267412185,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8420715332031,0.9990000128746032,0.3085322976112366,0.2084513306617736,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8401794433594,0.8310946822166443,0.1711564809083938,0.162181094288826,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84063720703125,0.8595870733261108,0.1902538686990738,0.8550779223442078,290.8420104980469,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5590209960937,290.8442687988281,1.0,0.356035441160202,1.0,1.0,0.0,1.0,-1.954322099685669,1.9543190002441408,3.079258704019594e-06,1.507534384727478,0.9902544617652892,0.9902544617652892,0.0,46.75698471069336,101.0,381.2265625,-0.0,581.4557495117188,1.0,282.1412658691406,284.48931884765625,290.4467468261719,291.64617919921875,293.1499938964844,293.1499938964844,283.1499938964844,2748.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0235264468938112,1.0,0.0,0.0,0.2075145989656448,0.2075217962265014,2.515469077479793e-07,1.5566869974136353,1.5566768646240234,1.0163490514969452e-05,0.0,0.0,-0.0,351.4952087402344,0.0,3.1015310287475586,387.009765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8100606203079224,0.2203035205602646,0.2039024233818054,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.7788247466087341,0.1974159181118011,0.1913602352142334,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8869069218635559,0.2935559749603271,0.2098144441843032,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.735011875629425,0.1647289246320724,0.1601508259773254,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.7591277360916138,0.1822933107614517,0.8409059643745422,285.85577392578125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3811340332031,285.7581481933594,1.0,0.3727135956287384,1.0,1.0,0.0,1.0,-1.92790961265564,1.9279066324234009,2.9999005164427217e-06,1.4883641004562378,0.953803777694702,0.953803777694702,0.0,68.75482177734375,89.0,11164.3916015625,-0.0,634.4755249023438,1.0,282.716796875,285.6072998046875,291.02978515625,292.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,2698.51806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120158791542053,1.0,0.0,0.0,1.0591903924942017,1.059192419052124,7.517346745089527e-08,4.26556396484375,4.265553951263428,9.789005162019748e-06,0.0,0.0,-0.0,3696.7998046875,0.0,36.77238082885742,1895.3880615234373,0.0,545.1895751953125,0.2722001075744629,1.0,0.0,3.0,1.0,0.0
12294120,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8100606203079224,0.2203035205602646,0.2039024233818054,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.7788247466087341,0.1974159181118011,0.1913602352142334,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8869069218635559,0.2935559749603271,0.2098144441843032,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.735011875629425,0.1647289246320724,0.1601508259773254,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.7591277360916138,0.1822933107614517,0.8409059643745422,285.85577392578125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3811340332031,285.7581481933594,1.0,0.3727135956287384,1.0,1.0,0.0,1.0,-1.92790961265564,1.9279066324234009,2.9999005164427217e-06,1.4883641004562378,0.953803777694702,0.953803777694702,0.0,68.75482177734375,89.0,11164.3916015625,-0.0,634.4755249023438,1.0,282.716796875,285.6072998046875,291.02978515625,292.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,2698.51806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120158791542053,1.0,0.0,0.0,1.0591903924942017,1.059192419052124,7.517346745089527e-08,4.26556396484375,4.265553951263428,9.789005162019748e-06,0.0,0.0,-0.0,3696.7998046875,0.0,36.77238082885742,1895.3880615234373,0.0,545.1895751953125,0.2722001075744629,1.0,0.0,3.0,1.0,0.0
12294180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.743208110332489,0.2055736929178238,0.1898469626903534,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.7214258909225464,0.1869384944438934,0.1816340684890747,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8202609419822693,0.2788767516613006,0.1986714154481887,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6775560975074768,0.1553192138671875,0.151567131280899,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7006379961967468,0.1706026792526245,0.7899739742279053,285.177734375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.21307373046875,285.1579895019531,1.0,0.3735517561435699,1.0,1.0,0.0,1.0,-1.814490556716919,1.8144878149032595,2.663297664184938e-06,1.3991243839263916,0.9406267404556274,0.9406267404556274,0.0,85.83067321777344,77.0,11149.1708984375,-0.0,605.8894653320312,1.0,283.0335998535156,284.8028869628906,289.6832580566406,290.79119873046875,293.1499938964844,293.1499938964844,283.1499938964844,5849.27392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464996933937073,1.0,0.0,0.0,1.5400545597076416,1.540058732032776,1.5825835930627369e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3419.12548828125,0.0,113.39710998535156,1895.4371337890625,0.0,1216.8509521484375,0.3899650275707245,1.0,0.0,3.0,1.0,0.0
12294240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.743208110332489,0.2055736929178238,0.1898469626903534,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.7214258909225464,0.1869384944438934,0.1816340684890747,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.8202609419822693,0.2788767516613006,0.1986714154481887,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.6775560975074768,0.1553192138671875,0.151567131280899,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7006379961967468,0.1706026792526245,0.7899739742279053,285.177734375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.21307373046875,285.1579895019531,1.0,0.3735517561435699,1.0,1.0,0.0,1.0,-1.814490556716919,1.8144878149032595,2.663297664184938e-06,1.3991243839263916,0.9406267404556274,0.9406267404556274,0.0,85.83067321777344,77.0,11149.1708984375,-0.0,605.8894653320312,1.0,283.0335998535156,284.8028869628906,289.6832580566406,290.79119873046875,293.1499938964844,293.1499938964844,283.1499938964844,5849.27392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464996933937073,1.0,0.0,0.0,1.5400545597076416,1.540058732032776,1.5825835930627369e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3419.12548828125,0.0,113.39710998535156,1895.4371337890625,0.0,1216.8509521484375,0.3899650275707245,1.0,0.0,3.0,1.0,0.0
12294300,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7306582927703857,0.2011550962924957,0.1852414757013321,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.7094187140464783,0.1832670867443084,0.1778430789709091,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8076936602592468,0.2746068239212036,0.1951963603496551,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6649565100669861,0.1519076079130172,0.148097962141037,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6864675283432007,0.1662004142999649,0.7688270807266235,285.0459899902344,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1676330566406,285.0300598144531,1.0,0.3709813058376312,1.0,1.0,0.0,1.0,-1.770665168762207,1.770662546157837,2.539274873925024e-06,1.36444890499115,0.9348449110984802,0.9348449110984802,0.0,88.80465698242188,77.0,11140.998046875,-0.0,584.3262329101562,1.0,283.0991516113281,284.6440124511719,289.2398376464844,290.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,7710.7080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644551694393158,1.0,0.0,0.0,1.7574764490127563,1.757481813430786,2.060973542938882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.992919921875,0.0,168.86026000976562,1895.4371337890625,0.0,1203.684326171875,0.4404289126396179,1.0,0.0,3.0,1.0,0.0
12294360,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7245227694511414,0.1979742646217346,0.181889459490776,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7028954029083252,0.1803919523954391,0.1748026907444,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.801656186580658,0.2715282738208771,0.192682683467865,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.658465564250946,0.1491750478744506,0.1452446281909942,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6786063313484192,0.1625877618789672,0.7511005997657776,284.94708251953125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1368408203125,284.9346618652344,1.0,0.3671644330024719,1.0,1.0,0.0,1.0,-1.7352511882781982,1.7352488040924072,2.4416131054749712e-06,1.3363958597183228,0.9280158877372742,0.9280158877372742,0.0,89.2496109008789,65.0,11119.7548828125,-0.0,561.646484375,1.0,283.1298522949219,284.5252990722656,288.966064453125,289.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,9463.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217169165611267,1.0,0.0,0.0,1.9355266094207764,1.9355331659317017,2.499721745152783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.490966796875,0.0,225.9976043701172,1895.4371337890625,0.0,1056.2906494140625,0.4867571294307709,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7226343154907227,0.1951530873775482,0.1788791865110397,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7006746530532837,0.1776317358016967,0.1718139201402664,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8006687760353088,0.2687572240829468,0.1904041916131973,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6558478474617004,0.1464879810810089,0.1423650383949279,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.67470782995224,0.1589400917291641,0.7328693866729736,284.84600830078125,285.76348876953125,291.2446594238281,286.0627746582031,291.24200439453125,297.1113586425781,284.83599853515625,1.0,0.3611853420734405,1.0,1.0,0.0,1.0,-1.6999564170837402,1.6999540328979492,2.346568862776621e-06,1.3084115982055664,0.91958487033844,0.91958487033844,0.0,87.34564208984375,65.0,11122.4140625,-0.0,532.9397583007812,1.0,283.1443786621094,284.4012756347656,288.80145263671875,289.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,11821.9130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580159604549408,1.0,0.0,0.0,2.1433205604553223,2.143328666687012,3.06526203530666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.355224609375,0.0,307.83624267578125,1895.4371337890625,0.0,824.257568359375,0.5348899960517883,1.0,0.0,3.0,1.0,0.0
12294480,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.7237302660942078,0.1938578486442566,0.1774727404117584,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.701680064201355,0.1762889325618744,0.170324295759201,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8026081919670105,0.2674624621868133,0.1893224418163299,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.6563823819160461,0.1451535373926162,0.1408987194299698,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6746644377708435,0.1570871472358703,0.7234463095664978,284.799560546875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.0985107421875,284.7914428710937,1.0,0.3570759296417236,1.0,1.0,0.0,1.0,-1.6821019649505615,1.68209969997406,2.2993615402810974e-06,1.294245362281799,0.9135949015617372,0.9135949015617372,0.0,85.25592041015625,53.0,11114.2548828125,-0.0,515.5571899414062,1.0,283.1475524902344,284.3452453613281,288.7694396972656,289.61492919921875,293.1499938964844,293.1499938964844,283.1499938964844,13082.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553338348865509,1.0,0.0,0.0,2.2421889305114746,2.2421977519989014,3.354577131631231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.3876953125,0.0,353.09942626953125,1895.4371337890625,0.0,700.655029296875,0.5620039105415344,1.0,0.0,3.0,1.0,0.0
12294540,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.7325960993766785,0.1913796216249466,0.1746922880411148,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.7107734680175781,0.1735770553350448,0.1672073453664779,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8143464922904968,0.2649320960044861,0.1871397644281387,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.6637675762176514,0.1423909962177276,0.1377555429935455,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.6810094118118286,0.1531295180320739,0.7028990387916565,284.70849609375,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.07696533203125,284.70361328125,1.0,0.3449982106685638,1.0,1.0,0.0,1.0,-1.64395010471344,1.643947958946228,2.2004528545949142e-06,1.2639511823654177,0.8979456424713135,0.8979456424713135,0.0,77.5474624633789,41.0,11110.0322265625,-0.0,470.3789367675781,1.0,283.1497802734375,284.2327575683594,288.8371887207031,289.62481689453125,293.1499938964844,293.1499938964844,283.1499938964844,16421.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925903975963592,1.0,0.0,0.0,2.468043804168701,2.46805477142334,4.06442438816157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.8076171875,0.0,473.7947387695313,1895.4371337890625,0.0,484.7097778320313,0.6178029775619507,1.0,0.0,3.0,1.0,0.0
12294600,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.7325960993766785,0.1913796216249466,0.1746922880411148,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.7107734680175781,0.1735770553350448,0.1672073453664779,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8143464922904968,0.2649320960044861,0.1871397644281387,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.6637675762176514,0.1423909962177276,0.1377555429935455,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.6810094118118286,0.1531295180320739,0.7028990387916565,284.70849609375,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.07696533203125,284.70361328125,1.0,0.3449982106685638,1.0,1.0,0.0,1.0,-1.64395010471344,1.643947958946228,2.2004528545949142e-06,1.2639511823654177,0.8979456424713135,0.8979456424713135,0.0,77.5474624633789,41.0,11110.0322265625,-0.0,470.3789367675781,1.0,283.1497802734375,284.2327575683594,288.8371887207031,289.62481689453125,293.1499938964844,293.1499938964844,283.1499938964844,16421.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925903975963592,1.0,0.0,0.0,2.468043804168701,2.46805477142334,4.06442438816157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.8076171875,0.0,473.7947387695313,1895.4371337890625,0.0,484.7097778320313,0.6178029775619507,1.0,0.0,3.0,1.0,0.0
12294660,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7489928603172302,0.1897551417350769,0.1727378815412521,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.7264357209205627,0.1716871410608291,0.1649000197649002,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.8333002328872681,0.2632211446762085,0.1855667680501938,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.6789559125900269,0.1403996497392654,0.1353596299886703,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.6954165101051331,0.1501136422157287,0.6867793798446655,284.6549072265625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06695556640625,284.652099609375,1.0,0.3317758440971374,1.0,1.0,0.0,1.0,-1.6147106885910034,1.6147085428237915,2.1264618226268794e-06,1.240711688995361,0.8814790844917297,0.8814790844917297,0.0,68.0023422241211,29.0,11106.978515625,-0.0,426.9926452636719,1.0,283.1499938964844,284.1646728515625,289.0060729980469,289.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19364.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585267901420593,1.0,0.0,0.0,2.6261749267578125,2.626187562942505,4.601936893777747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.964111328125,0.0,574.978759765625,1895.4371337890625,0.0,394.6903991699219,0.6514089703559875,1.0,0.0,3.0,1.0,0.0
12294720,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7489928603172302,0.1897551417350769,0.1727378815412521,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.7264357209205627,0.1716871410608291,0.1649000197649002,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.8333002328872681,0.2632211446762085,0.1855667680501938,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.6789559125900269,0.1403996497392654,0.1353596299886703,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.6954165101051331,0.1501136422157287,0.6867793798446655,284.6549072265625,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06695556640625,284.652099609375,1.0,0.3317758440971374,1.0,1.0,0.0,1.0,-1.6147106885910034,1.6147085428237915,2.1264618226268794e-06,1.240711688995361,0.8814790844917297,0.8814790844917297,0.0,68.0023422241211,29.0,11106.978515625,-0.0,426.9926452636719,1.0,283.1499938964844,284.1646728515625,289.0060729980469,289.7752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19364.61328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585267901420593,1.0,0.0,0.0,2.6261749267578125,2.626187562942505,4.601936893777747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.964111328125,0.0,574.978759765625,1895.4371337890625,0.0,394.6903991699219,0.6514089703559875,1.0,0.0,3.0,1.0,0.0
12294780,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.774640679359436,0.1886646747589111,0.1712765395641327,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.7493576407432556,0.1703206002712249,0.1631037890911102,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8615435361862183,0.2620174586772918,0.1843582391738891,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.702634871006012,0.1389126032590866,0.1334519237279892,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.7175965905189514,0.1476991325616836,0.6734798550605774,284.6375427246094,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0637512207031,284.63671875,1.0,0.3178173303604126,1.0,1.0,0.0,1.0,-1.5910882949829102,1.5910861492156982,2.067828972940333e-06,1.221919059753418,0.864705502986908,0.864705502986908,0.0,57.56415557861328,25.0,11077.4443359375,-0.0,385.5977783203125,1.0,283.1499938964844,284.1433410644531,289.171630859375,289.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,20920.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497121572494507,1.0,0.0,0.0,2.668417692184448,2.668430805206299,4.751173889872007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.18115234375,0.0,608.2470092773438,1895.4371337890625,0.0,374.2554626464844,0.6622224450111389,1.0,0.0,3.0,1.0,0.0
12294840,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.774640679359436,0.1886646747589111,0.1712765395641327,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.7493576407432556,0.1703206002712249,0.1631037890911102,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.8615435361862183,0.2620174586772918,0.1843582391738891,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.702634871006012,0.1389126032590866,0.1334519237279892,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.7175965905189514,0.1476991325616836,0.6734798550605774,284.6375427246094,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0637512207031,284.63671875,1.0,0.3178173303604126,1.0,1.0,0.0,1.0,-1.5910882949829102,1.5910861492156982,2.067828972940333e-06,1.221919059753418,0.864705502986908,0.864705502986908,0.0,57.56415557861328,25.0,11077.4443359375,-0.0,385.5977783203125,1.0,283.1499938964844,284.1433410644531,289.171630859375,289.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,20920.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497121572494507,1.0,0.0,0.0,2.668417692184448,2.668430805206299,4.751173889872007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.18115234375,0.0,608.2470092773438,1895.4371337890625,0.0,374.2554626464844,0.6622224450111389,1.0,0.0,3.0,1.0,0.0
