time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.7889943718910217,0.1882668882608413,0.1707155704498291,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.7622992396354675,0.1697773486375808,0.1623781025409698,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8774212598800659,0.2615500390529632,0.1838772892951965,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7151123285293579,0.1383063048124313,0.1326669305562973,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7285628318786621,0.1466517150402069,0.6677484512329102,284.6383056640625,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0638122558594,284.6386413574219,1.0,0.3117961883544922,1.0,1.0,0.0,1.0,-1.581141233444214,1.5811392068862915,2.043437234533485e-06,1.2139939069747925,0.8565433621406555,0.8565433621406555,0.0,53.0240478515625,25.0,11057.9169921875,-0.0,368.1204833984375,1.0,283.1499938964844,284.1452331542969,289.2362365722656,290.01568603515625,293.1499938964844,293.1499938964844,283.1499938964844,21244.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514419734477997,1.0,0.0,0.0,2.6550211906433105,2.655034303665161,4.703588842858153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.654296875,0.0,602.038818359375,1895.4371337890625,0.0,378.1829833984375,0.6621395349502563,1.0,0.0,3.0,1.0,0.0
12294960,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.8039133548736572,0.1879442930221557,0.1702472120523452,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.7760864496231079,0.1693035662174224,0.1617444902658462,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.8941020965576172,0.2611480951309204,0.1834618151187896,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7269545197486877,0.1377688646316528,0.1319729685783386,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7397938370704651,0.1456833481788635,0.6625022888183594,284.6413269042969,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.0646667480469,284.6418762207031,1.0,0.306212842464447,1.0,1.0,0.0,1.0,-1.572186827659607,1.5721848011016846,2.0216375560266897e-06,1.206860065460205,0.8478409051895142,0.8478409051895142,0.0,48.95627975463867,25.0,11050.1025390625,-0.0,352.6164245605469,1.0,283.1499938964844,284.14794921875,289.2865295410156,290.0733947753906,293.1499938964844,293.1499938964844,283.1499938964844,21601.3984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552313685417175,1.0,0.0,0.0,2.645004749298096,2.6450178623199463,4.668165729526663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.16552734375,0.0,598.0523681640625,1895.4371337890625,0.0,386.9264526367188,0.6573616862297058,1.0,0.0,3.0,1.0,0.0
12295020,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.8289394974708557,0.1874776184558868,0.1695597618818283,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.8012581467628479,0.1685144603252411,0.1607224941253662,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.926032304763794,0.2604897916316986,0.1828024685382843,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7478207945823669,0.1368527114391327,0.1308301240205764,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7603524923324585,0.1439261436462402,0.6532814502716064,284.6595153808594,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0679016113281,284.6610107421875,1.0,0.2975844740867615,1.0,1.0,0.0,1.0,-1.556898832321167,1.5568969249725342,1.9847509520332096e-06,1.1946691274642944,0.831065833568573,0.831065833568573,0.0,42.87598419189453,25.0,11026.7451171875,-0.0,328.8241577148437,1.0,283.1499938964844,284.170166015625,289.3486328125,290.1468811035156,293.1499938964844,293.1499938964844,283.1499938964844,21663.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640630185604095,1.0,0.0,0.0,2.5787832736968994,2.578795909881592,4.437343079644052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.625732421875,0.0,560.2244262695312,1895.4371337890625,0.0,408.08111572265625,0.6422961354255676,1.0,0.0,3.0,1.0,0.0
12295080,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.8289394974708557,0.1874776184558868,0.1695597618818283,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.8012581467628479,0.1685144603252411,0.1607224941253662,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.926032304763794,0.2604897916316986,0.1828024685382843,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7478207945823669,0.1368527114391327,0.1308301240205764,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7603524923324585,0.1439261436462402,0.6532814502716064,284.6595153808594,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0679016113281,284.6610107421875,1.0,0.2975844740867615,1.0,1.0,0.0,1.0,-1.556898832321167,1.5568969249725342,1.9847509520332096e-06,1.1946691274642944,0.831065833568573,0.831065833568573,0.0,42.87598419189453,25.0,11026.7451171875,-0.0,328.8241577148437,1.0,283.1499938964844,284.170166015625,289.3486328125,290.1468811035156,293.1499938964844,293.1499938964844,283.1499938964844,21663.83984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640630185604095,1.0,0.0,0.0,2.5787832736968994,2.578795909881592,4.437343079644052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.625732421875,0.0,560.2244262695312,1895.4371337890625,0.0,408.08111572265625,0.6422961354255676,1.0,0.0,3.0,1.0,0.0
12295140,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.8506060242652893,0.18720343708992,0.1691196858882904,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.8223320245742798,0.1678836196660995,0.1599309146404266,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.9551661014556884,0.2599747478961944,0.1823021024465561,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.7669667601585388,0.1360965222120285,0.1299191117286682,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7789515852928162,0.1423456966876983,0.6452487707138062,284.68817138671875,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.072509765625,284.6903991699219,1.0,0.2910307049751282,1.0,1.0,0.0,1.0,-1.5440809726715088,1.544079065322876,1.954151912286761e-06,1.1844416856765747,0.8145309686660767,0.8145309686660767,0.0,38.55354309082031,25.0,11004.740234375,-0.0,311.2543640136719,1.0,283.1499938964844,284.20538330078125,289.3791198730469,290.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,21304.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697833955287933,1.0,0.0,0.0,2.485429286956787,2.485441207885742,4.121887968722149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.0810546875,0.0,507.5753784179688,1895.4371337890625,0.0,422.39361572265625,0.6207655668258667,1.0,0.0,3.0,1.0,0.0
12295200,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.8506060242652893,0.18720343708992,0.1691196858882904,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.8223320245742798,0.1678836196660995,0.1599309146404266,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.9551661014556884,0.2599747478961944,0.1823021024465561,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874694824219,0.7669667601585388,0.1360965222120285,0.1299191117286682,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.7789515852928162,0.1423456966876983,0.6452487707138062,284.68817138671875,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.072509765625,284.6903991699219,1.0,0.2910307049751282,1.0,1.0,0.0,1.0,-1.5440809726715088,1.544079065322876,1.954151912286761e-06,1.1844416856765747,0.8145309686660767,0.8145309686660767,0.0,38.55354309082031,25.0,11004.740234375,-0.0,311.2543640136719,1.0,283.1499938964844,284.20538330078125,289.3791198730469,290.1817321777344,293.1499938964844,293.1499938964844,283.1499938964844,21304.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697833955287933,1.0,0.0,0.0,2.485429286956787,2.485441207885742,4.121887968722149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.0810546875,0.0,507.5753784179688,1895.4371337890625,0.0,422.39361572265625,0.6207655668258667,1.0,0.0,3.0,1.0,0.0
12295260,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8702078461647034,0.1870949268341064,0.168876364827156,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8396064639091492,0.1673765778541565,0.1593086272478103,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9772207736968994,0.2595714032649994,0.1819176226854324,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7840045690536499,0.1354661583900451,0.1291793882846832,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7949587106704712,0.1408999562263488,0.6380757093429565,284.7252197265625,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07794189453125,284.7280578613281,1.0,0.2859852015972137,1.0,1.0,0.0,1.0,-1.5330796241760254,1.5330777168273926,1.9281249024061253e-06,1.1756566762924194,0.7983701825141907,0.7983701825141907,0.0,35.42566680908203,25.0,10982.1513671875,-0.0,297.9131774902344,1.0,283.1499938964844,284.2510986328125,289.40167236328125,290.2029724121094,293.1499938964844,293.1499938964844,283.1499938964844,20662.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710436761379242,1.0,0.0,0.0,2.375553607940674,2.375564813613892,3.76550332248371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.01611328125,0.0,449.03515625,1895.4371337890625,0.0,425.6141662597656,0.5982800126075745,1.0,0.0,3.0,1.0,0.0
12295320,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8702078461647034,0.1870949268341064,0.168876364827156,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8396064639091492,0.1673765778541565,0.1593086272478103,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9772207736968994,0.2595714032649994,0.1819176226854324,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7840045690536499,0.1354661583900451,0.1291793882846832,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7949587106704712,0.1408999562263488,0.6380757093429565,284.7252197265625,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07794189453125,284.7280578613281,1.0,0.2859852015972137,1.0,1.0,0.0,1.0,-1.5330796241760254,1.5330777168273926,1.9281249024061253e-06,1.1756566762924194,0.7983701825141907,0.7983701825141907,0.0,35.42566680908203,25.0,10982.1513671875,-0.0,297.9131774902344,1.0,283.1499938964844,284.2510986328125,289.40167236328125,290.2029724121094,293.1499938964844,293.1499938964844,283.1499938964844,20662.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710436761379242,1.0,0.0,0.0,2.375553607940674,2.375564813613892,3.76550332248371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.01611328125,0.0,449.03515625,1895.4371337890625,0.0,425.6141662597656,0.5982800126075745,1.0,0.0,3.0,1.0,0.0
12295380,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8873330950737,0.1871205568313598,0.1687926203012466,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8544532656669617,0.1669640839099884,0.1588155776262283,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.992813527584076,0.2592450678348541,0.181617870926857,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7984341382980347,0.1349340677261352,0.1285718381404876,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.808003306388855,0.1395566463470459,0.631553053855896,284.7613220214844,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08380126953125,284.7641906738281,1.0,0.2820436358451843,1.0,1.0,0.0,1.0,-1.5234665870666504,1.5234646797180176,1.9055601114814635e-06,1.1679747104644775,0.7825462818145752,0.7825462818145752,0.0,33.13954162597656,25.0,10975.9052734375,-0.0,287.5627746582031,1.0,283.1499938964844,284.2938537597656,289.4310302734375,290.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,20358.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695475697517395,1.0,0.0,0.0,2.2854702472686768,2.2854809761047363,3.485335184905125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.542724609375,0.0,405.64013671875,1895.4371337890625,0.0,421.7937622070313,0.5781823396682739,1.0,0.0,3.0,1.0,0.0
12295440,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8873330950737,0.1871205568313598,0.1687926203012466,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8544532656669617,0.1669640839099884,0.1588155776262283,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.992813527584076,0.2592450678348541,0.181617870926857,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7984341382980347,0.1349340677261352,0.1285718381404876,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.808003306388855,0.1395566463470459,0.631553053855896,284.7613220214844,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.08380126953125,284.7641906738281,1.0,0.2820436358451843,1.0,1.0,0.0,1.0,-1.5234665870666504,1.5234646797180176,1.9055601114814635e-06,1.1679747104644775,0.7825462818145752,0.7825462818145752,0.0,33.13954162597656,25.0,10975.9052734375,-0.0,287.5627746582031,1.0,283.1499938964844,284.2938537597656,289.4310302734375,290.2298583984375,293.1499938964844,293.1499938964844,283.1499938964844,20358.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695475697517395,1.0,0.0,0.0,2.2854702472686768,2.2854809761047363,3.485335184905125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.542724609375,0.0,405.64013671875,1895.4371337890625,0.0,421.7937622070313,0.5781823396682739,1.0,0.0,3.0,1.0,0.0
12295500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.8945632576942444,0.1871752589941024,0.1687997579574585,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8607215285301208,0.1667856276035308,0.1586074233055114,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.9982276558876038,0.2591069042682647,0.1813106685876846,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.8043544292449951,0.134697675704956,0.1283081620931625,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.8129890561103821,0.1389150470495224,0.6284851431846619,284.77947998046875,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0868225097656,284.78240966796875,1.0,0.2803849875926971,1.0,1.0,0.0,1.0,-1.5187958478927612,1.5187939405441284,1.894683350656124e-06,1.1642656326293943,0.774996280670166,0.774996280670166,0.0,32.26129913330078,25.0,10973.2158203125,-0.0,283.1906433105469,1.0,283.1499938964844,284.3153686523437,289.4490966796875,290.2466735839844,293.1499938964844,293.1499938964844,283.1499938964844,20270.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684123992919922,1.0,0.0,0.0,2.242687940597534,2.2426981925964355,3.356070692461799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.7763671875,0.0,386.3497619628906,1895.4371337890625,0.0,418.9180603027344,0.5687533020973206,1.0,0.0,3.0,1.0,0.0
12295560,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8979418277740479,0.1872507631778717,0.168845534324646,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.863456130027771,0.1666190177202224,0.1584310382604599,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9967187643051147,0.2592462003231048,0.1782608926296234,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.806797981262207,0.1344744265079498,0.1280774474143982,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8145734667778015,0.1382873654365539,0.6255747079849243,284.79644775390625,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0905456542969,284.7989501953125,1.0,0.2787967920303345,1.0,1.0,0.0,1.0,-1.511266589164734,1.5112648010253906,1.8772245766740523e-06,1.15827739238739,0.7670883536338806,0.7670883536338806,0.0,31.774158477783203,25.0,10954.9091796875,-0.0,278.5550842285156,1.0,283.1499938964844,284.33526611328125,289.46881103515625,290.26513671875,293.1499938964844,293.1499938964844,283.1499938964844,20165.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672620594501495,1.0,0.0,0.0,2.2021584510803223,2.2021684646606445,3.235865904116509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.537109375,0.0,368.5830078125,1895.4371337890625,0.0,416.0241088867188,0.5598142147064209,1.0,0.0,3.0,1.0,0.0
12295620,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9047645926475524,0.1874702274799347,0.1689961701631546,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8689658641815186,0.1663297265768051,0.1581173092126846,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9950077533721924,0.2605080604553222,0.1733369976282119,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8115663528442383,0.134076252579689,0.1276591718196869,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8177121877670288,0.1370928138494491,0.6199988722801208,284.8290710449219,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.101318359375,284.831787109375,1.0,0.2759399116039276,1.0,1.0,0.0,1.0,-1.4979668855667114,1.4979649782180786,1.846575059971656e-06,1.147637963294983,0.7519710659980774,0.7519710659980774,0.0,30.865833282470703,25.0,10921.017578125,-0.0,270.3661193847656,1.0,283.1499938964844,284.3753356933594,289.5098571777344,290.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,20038.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650200307369232,1.0,0.0,0.0,2.12305235862732,2.1230618953704834,3.007563407209091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.77392578125,0.0,335.9136047363281,1895.4371337890625,0.0,410.4412841796875,0.5425595045089722,1.0,0.0,3.0,1.0,0.0
12295680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9047645926475524,0.1874702274799347,0.1689961701631546,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8689658641815186,0.1663297265768051,0.1581173092126846,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9950077533721924,0.2605080604553222,0.1733369976282119,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8115663528442383,0.134076252579689,0.1276591718196869,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8177121877670288,0.1370928138494491,0.6199988722801208,284.8290710449219,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.101318359375,284.831787109375,1.0,0.2759399116039276,1.0,1.0,0.0,1.0,-1.4979668855667114,1.4979649782180786,1.846575059971656e-06,1.147637963294983,0.7519710659980774,0.7519710659980774,0.0,30.865833282470703,25.0,10921.017578125,-0.0,270.3661193847656,1.0,283.1499938964844,284.3753356933594,289.5098571777344,290.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,20038.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650200307369232,1.0,0.0,0.0,2.12305235862732,2.1230618953704834,3.007563407209091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.77392578125,0.0,335.9136047363281,1895.4371337890625,0.0,410.4412841796875,0.5425595045089722,1.0,0.0,3.0,1.0,0.0
12295740,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9113194346427916,0.1877932995557785,0.1692409962415695,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8739021420478821,0.1661056876182556,0.1578678339719772,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9935396313667296,0.2623273730278015,0.1691816449165344,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8156693577766418,0.1337474733591079,0.127309575676918,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.820298433303833,0.1359851062297821,0.6148293018341064,284.8638000488281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1135559082031,284.8666687011719,1.0,0.273459255695343,1.0,1.0,0.0,1.0,-1.4863455295562744,1.4863436222076416,1.8200581735072768e-06,1.1383388042449951,0.7372987270355225,0.7372987270355225,0.0,30.09606170654297,25.0,10894.7705078125,-0.0,263.3800354003906,1.0,283.1499938964844,284.4175720214844,289.5518798828125,290.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,19944.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630874991416931,1.0,0.0,0.0,2.046993494033813,2.04700255393982,2.795930242882605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.658935546875,0.0,306.61053466796875,1895.4371337890625,0.0,405.6892395019531,0.5261184573173523,1.0,0.0,3.0,1.0,0.0
12295800,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9113194346427916,0.1877932995557785,0.1692409962415695,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8739021420478821,0.1661056876182556,0.1578678339719772,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9935396313667296,0.2623273730278015,0.1691816449165344,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8156693577766418,0.1337474733591079,0.127309575676918,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.820298433303833,0.1359851062297821,0.6148293018341064,284.8638000488281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1135559082031,284.8666687011719,1.0,0.273459255695343,1.0,1.0,0.0,1.0,-1.4863455295562744,1.4863436222076416,1.8200581735072768e-06,1.1383388042449951,0.7372987270355225,0.7372987270355225,0.0,30.09606170654297,25.0,10894.7705078125,-0.0,263.3800354003906,1.0,283.1499938964844,284.4175720214844,289.5518798828125,290.3431091308594,293.1499938964844,293.1499938964844,283.1499938964844,19944.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630874991416931,1.0,0.0,0.0,2.046993494033813,2.04700255393982,2.795930242882605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.658935546875,0.0,306.61053466796875,1895.4371337890625,0.0,405.6892395019531,0.5261184573173523,1.0,0.0,3.0,1.0,0.0
12295860,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.917571187019348,0.1882247328758239,0.1695857048034668,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8783084750175476,0.1659502685070037,0.1576861292123794,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9920892119407654,0.2643970847129822,0.1655535548925399,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8192378282546997,0.133490189909935,0.1270307749509811,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8224042057991028,0.1349599659442901,0.6100530028343201,284.9004211425781,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1260070800781,284.90350341796875,1.0,0.2712962925434112,1.0,1.0,0.0,1.0,-1.4761162996292114,1.4761143922805786,1.7969134660233976e-06,1.1301438808441162,0.7231298685073853,0.7231298685073853,0.0,29.442523956298828,28.0,10873.8671875,-0.0,257.37322998046875,1.0,283.1499938964844,284.4619445800781,289.5937805175781,290.3835754394531,293.1499938964844,293.1499938964844,283.1499938964844,19862.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615848660469055,1.0,0.0,0.0,1.9735431671142576,1.973551869392395,2.598882531401614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.176025390625,0.0,280.13140869140625,1895.4371337890625,0.0,402.0322570800781,0.5103662610054016,1.0,0.0,3.0,1.0,0.0
12295920,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.917571187019348,0.1882247328758239,0.1695857048034668,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8783084750175476,0.1659502685070037,0.1576861292123794,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9920892119407654,0.2643970847129822,0.1655535548925399,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8192378282546997,0.133490189909935,0.1270307749509811,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8224042057991028,0.1349599659442901,0.6100530028343201,284.9004211425781,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1260070800781,284.90350341796875,1.0,0.2712962925434112,1.0,1.0,0.0,1.0,-1.4761162996292114,1.4761143922805786,1.7969134660233976e-06,1.1301438808441162,0.7231298685073853,0.7231298685073853,0.0,29.442523956298828,28.0,10873.8671875,-0.0,257.37322998046875,1.0,283.1499938964844,284.4619445800781,289.5937805175781,290.3835754394531,293.1499938964844,293.1499938964844,283.1499938964844,19862.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615848660469055,1.0,0.0,0.0,1.9735431671142576,1.973551869392395,2.598882531401614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.176025390625,0.0,280.13140869140625,1895.4371337890625,0.0,402.0322570800781,0.5103662610054016,1.0,0.0,3.0,1.0,0.0
12295980,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9184483885765076,0.1887711882591247,0.1700490266084671,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8780569434165955,0.1658694744110107,0.1575915813446045,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9921124577522278,0.266197144985199,0.1656088232994079,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8187904357910156,0.1333092302083969,0.1268411725759506,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8205123543739319,0.1340126246213913,0.6057209968566895,284.9411926269531,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13677978515625,284.9448547363281,1.0,0.2706592082977295,1.0,1.0,0.0,1.0,-1.4711933135986328,1.4711915254592896,1.7857803413789952e-06,1.1261389255523682,0.7095625996589661,0.7095625996589661,0.0,29.35822105407715,31.0,10880.1865234375,-0.0,255.08644104003903,1.0,283.1499938964844,284.5107727050781,289.6351013183594,290.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,19780.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46051886677742,1.0,0.0,0.0,1.90277111530304,1.902779459953308,2.415830806512531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.01513671875,0.0,256.1970520019531,1895.4371337890625,0.0,399.457763671875,0.4952940046787262,1.0,0.0,3.0,1.0,0.0
12296040,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9184483885765076,0.1887711882591247,0.1700490266084671,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8780569434165955,0.1658694744110107,0.1575915813446045,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9921124577522278,0.266197144985199,0.1656088232994079,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8187904357910156,0.1333092302083969,0.1268411725759506,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8205123543739319,0.1340126246213913,0.6057209968566895,284.9411926269531,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13677978515625,284.9448547363281,1.0,0.2706592082977295,1.0,1.0,0.0,1.0,-1.4711933135986328,1.4711915254592896,1.7857803413789952e-06,1.1261389255523682,0.7095625996589661,0.7095625996589661,0.0,29.35822105407715,31.0,10880.1865234375,-0.0,255.08644104003903,1.0,283.1499938964844,284.5107727050781,289.6351013183594,290.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,19780.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46051886677742,1.0,0.0,0.0,1.90277111530304,1.902779459953308,2.415830806512531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.01513671875,0.0,256.1970520019531,1895.4371337890625,0.0,399.457763671875,0.4952940046787262,1.0,0.0,3.0,1.0,0.0
12296100,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.916933298110962,0.1890889257192611,0.1703267097473144,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8762671947479248,0.165857508778572,0.1575778722763061,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9926680326461792,0.2667213082313537,0.1669544726610183,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8171362280845642,0.1332472115755081,0.1267801523208618,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8181250691413879,0.1335610151290893,0.6036975383758545,284.9638671875,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1404113769531,284.9678039550781,1.0,0.2708208560943603,1.0,1.0,0.0,1.0,-1.4706220626831057,1.4706202745437622,1.7844678268374992e-06,1.125651240348816,0.7032307386398315,0.7032307386398315,0.0,29.518001556396484,31.0,10893.7001953125,-0.0,255.2464904785156,1.0,283.1499938964844,284.53741455078125,289.65594482421875,290.4460754394531,293.1499938964844,293.1499938964844,283.1499938964844,19753.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602304100990295,1.0,0.0,0.0,1.8680580854415887,1.8680661916732788,2.328488619696145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.7646484375,0.0,245.0639495849609,1895.4371337890625,0.0,398.763916015625,0.4879692196846008,1.0,0.0,3.0,1.0,0.0
12296160,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9143426418304444,0.1894367486238479,0.1706352233886718,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8735520839691162,0.1658646613359451,0.1575862169265747,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9934880137443542,0.2669458389282226,0.169045940041542,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8146608471870422,0.1332040727138519,0.1267410665750503,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.814895510673523,0.1331199407577514,0.6017468571662903,284.9876708984375,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.14276123046875,284.9917297363281,1.0,0.2712706923484802,1.0,1.0,0.0,1.0,-1.4711235761642456,1.4711217880249023,1.785558652045438e-06,1.126019835472107,0.6967288255691528,0.6967288255691528,0.0,29.79644203186035,25.0,10914.5703125,-0.0,256.1546630859375,1.0,283.1499938964844,284.5647888183594,289.6769714355469,290.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19687.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601601362228393,1.0,0.0,0.0,1.835192322731018,1.8352001905441284,2.247276711386803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.437744140625,0.0,234.7001342773437,1895.4371337890625,0.0,398.5951232910156,0.4809867739677429,1.0,0.0,3.0,1.0,0.0
12296220,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9210085272789,0.190199464559555,0.1712828427553177,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8780768513679504,0.1659163534641266,0.1576059907674789,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9921146631240844,0.2676608860492706,0.1656143218278885,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8184273838996887,0.1331554651260376,0.126665711402893,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8170925974845886,0.132253497838974,0.5977491736412048,285.0317687988281,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1477966308594,285.03497314453125,1.0,0.2691653370857239,1.0,1.0,0.0,1.0,-1.4629229307174685,1.462921142578125,1.767295884747e-06,1.1195253133773804,0.6845810413360596,0.6845810413360596,0.0,29.209003448486328,28.0,10904.2900390625,-0.0,251.2544860839844,1.0,283.1499938964844,284.6157531738281,289.7178039550781,290.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,19587.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605411887168884,1.0,0.0,0.0,1.771137237548828,1.7711448669433594,2.093137823067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.837890625,0.0,215.5131072998047,1895.4371337890625,0.0,399.5115356445313,0.467509001493454,1.0,0.0,3.0,1.0,0.0
12296280,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9210085272789,0.190199464559555,0.1712828427553177,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8780768513679504,0.1659163534641266,0.1576059907674789,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9921146631240844,0.2676608860492706,0.1656143218278885,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8184273838996887,0.1331554651260376,0.126665711402893,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8170925974845886,0.132253497838974,0.5977491736412048,285.0317687988281,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1477966308594,285.03497314453125,1.0,0.2691653370857239,1.0,1.0,0.0,1.0,-1.4629229307174685,1.462921142578125,1.767295884747e-06,1.1195253133773804,0.6845810413360596,0.6845810413360596,0.0,29.209003448486328,28.0,10904.2900390625,-0.0,251.2544860839844,1.0,283.1499938964844,284.6157531738281,289.7178039550781,290.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,19587.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605411887168884,1.0,0.0,0.0,1.771137237548828,1.7711448669433594,2.093137823067082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.837890625,0.0,215.5131072998047,1895.4371337890625,0.0,399.5115356445313,0.467509001493454,1.0,0.0,3.0,1.0,0.0
12296340,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.923291802406311,0.1910600066184997,0.1720280647277832,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8788539171218872,0.166030928492546,0.1576954126358032,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9919185042381288,0.2692813575267792,0.1651516854763031,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8189452290534973,0.1331722885370254,0.1266622841358184,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8160185813903809,0.1314540058374405,0.5940641760826111,285.0745849609375,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.156494140625,285.0784912109375,1.0,0.2686728835105896,1.0,1.0,0.0,1.0,-1.4589356184005735,1.45893394947052,1.7583192857273389e-06,1.1162294149398804,0.6731035709381104,0.6731035709381104,0.0,29.076425552368164,31.0,10908.38671875,-0.0,249.2716827392578,1.0,283.1499938964844,284.6671142578125,289.7536926269531,290.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,19485.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607385694980621,1.0,0.0,0.0,1.7106444835662842,1.7106518745422363,1.9525985806012613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.85693359375,0.0,198.4302673339844,1895.4371337890625,0.0,399.9870300292969,0.4548709392547607,1.0,0.0,3.0,1.0,0.0
12296400,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.923291802406311,0.1910600066184997,0.1720280647277832,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8788539171218872,0.166030928492546,0.1576954126358032,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9919185042381288,0.2692813575267792,0.1651516854763031,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8189452290534973,0.1331722885370254,0.1266622841358184,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8160185813903809,0.1314540058374405,0.5940641760826111,285.0745849609375,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.156494140625,285.0784912109375,1.0,0.2686728835105896,1.0,1.0,0.0,1.0,-1.4589356184005735,1.45893394947052,1.7583192857273389e-06,1.1162294149398804,0.6731035709381104,0.6731035709381104,0.0,29.076425552368164,31.0,10908.38671875,-0.0,249.2716827392578,1.0,283.1499938964844,284.6671142578125,289.7536926269531,290.5474548339844,293.1499938964844,293.1499938964844,283.1499938964844,19485.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607385694980621,1.0,0.0,0.0,1.7106444835662842,1.7106518745422363,1.9525985806012613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.85693359375,0.0,198.4302673339844,1895.4371337890625,0.0,399.9870300292969,0.4548709392547607,1.0,0.0,3.0,1.0,0.0
12296460,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.920171856880188,0.1920603513717651,0.1729021072387695,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8750784397125244,0.1662159711122512,0.1578684449195861,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9931941628456116,0.2701789736747741,0.168281078338623,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8155416250228882,0.1332575678825378,0.1267420351505279,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.8109459280967712,0.1307153403759002,0.590765118598938,285.1235046386719,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.16217041015625,285.1277770996094,1.0,0.2694263756275177,1.0,1.0,0.0,1.0,-1.4600825309753418,1.4600807428359983,1.7607873132874374e-06,1.1170690059661863,0.6624866127967834,0.6624866127967834,0.0,29.494400024414062,34.0,10944.85546875,-0.0,250.78550720214844,1.0,283.1499938964844,284.7234802246094,289.789306640625,290.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,19372.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608149826526642,1.0,0.0,0.0,1.6543573141098022,1.6543643474578855,1.8262154810599893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.53662109375,0.0,183.3722686767578,1895.4371337890625,0.0,400.1712646484375,0.4431700706481933,1.0,0.0,3.0,1.0,0.0
12296520,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.920171856880188,0.1920603513717651,0.1729021072387695,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8750784397125244,0.1662159711122512,0.1578684449195861,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9931941628456116,0.2701789736747741,0.168281078338623,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8155416250228882,0.1332575678825378,0.1267420351505279,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.8109459280967712,0.1307153403759002,0.590765118598938,285.1235046386719,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.16217041015625,285.1277770996094,1.0,0.2694263756275177,1.0,1.0,0.0,1.0,-1.4600825309753418,1.4600807428359983,1.7607873132874374e-06,1.1170690059661863,0.6624866127967834,0.6624866127967834,0.0,29.494400024414062,34.0,10944.85546875,-0.0,250.78550720214844,1.0,283.1499938964844,284.7234802246094,289.789306640625,290.5849609375,293.1499938964844,293.1499938964844,283.1499938964844,19372.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608149826526642,1.0,0.0,0.0,1.6543573141098022,1.6543643474578855,1.8262154810599893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.53662109375,0.0,183.3722686767578,1895.4371337890625,0.0,400.1712646484375,0.4431700706481933,1.0,0.0,3.0,1.0,0.0
12296580,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9134182333946228,0.1932746767997741,0.173968881368637,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8681058287620544,0.1664749681949615,0.1581253111362457,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9952269792556764,0.2700050771236419,0.174012616276741,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.8091790676116943,0.1334096193313598,0.1268999427556991,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.802645206451416,0.1300140917301178,0.5877261161804199,285.1761779785156,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16412353515625,285.18072509765625,1.0,0.2712249457836151,1.0,1.0,0.0,1.0,-1.4650917053222656,1.4650899171829224,1.7718544995659613e-06,1.12099027633667,0.6527893543243408,0.6527893543243408,0.0,30.3471908569336,25.0,11004.76953125,-0.0,254.9974670410156,1.0,283.1499938964844,284.7827453613281,289.8265991210937,290.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,19249.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613498747348785,1.0,0.0,0.0,1.602721095085144,1.6027278900146484,1.713993924568058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.37255859375,0.0,170.24166870117188,1895.4371337890625,0.0,401.4633483886719,0.4324825406074524,1.0,0.0,3.0,1.0,0.0
12296640,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.9134182333946228,0.1932746767997741,0.173968881368637,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.8681058287620544,0.1664749681949615,0.1581253111362457,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9952269792556764,0.2700050771236419,0.174012616276741,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.8091790676116943,0.1334096193313598,0.1268999427556991,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.802645206451416,0.1300140917301178,0.5877261161804199,285.1761779785156,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16412353515625,285.18072509765625,1.0,0.2712249457836151,1.0,1.0,0.0,1.0,-1.4650917053222656,1.4650899171829224,1.7718544995659613e-06,1.12099027633667,0.6527893543243408,0.6527893543243408,0.0,30.3471908569336,25.0,11004.76953125,-0.0,254.9974670410156,1.0,283.1499938964844,284.7827453613281,289.8265991210937,290.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,19249.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613498747348785,1.0,0.0,0.0,1.602721095085144,1.6027278900146484,1.713993924568058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.37255859375,0.0,170.24166870117188,1895.4371337890625,0.0,401.4633483886719,0.4324825406074524,1.0,0.0,3.0,1.0,0.0
12296700,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.915837585926056,0.1939435452222824,0.1745496988296508,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8694060444831848,0.1666238754987716,0.1582571268081665,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.9949608445167542,0.2697885930538177,0.1731956899166107,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.810316801071167,0.1335022896528244,0.1269794106483459,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8029055595397949,0.1296668201684951,0.5861489176750183,285.2016296386719,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1646728515625,285.205322265625,1.0,0.270507276058197,1.0,1.0,0.0,1.0,-1.4631760120391846,1.4631742238998413,1.767647063388722e-06,1.1195203065872192,0.648422122001648,0.648422122001648,0.0,30.202207565307617,25.0,11013.34375,-0.0,253.8334045410156,1.0,283.1499938964844,284.81072998046875,289.8455505371094,290.6468811035156,293.1499938964844,293.1499938964844,283.1499938964844,19201.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619041681289673,1.0,0.0,0.0,1.578291893005371,1.578298568725586,1.6621417842088706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.44482421875,0.0,164.30308532714844,1895.4371337890625,0.0,402.80657958984375,0.4274782240390777,1.0,0.0,3.0,1.0,0.0
