time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215576171875,0.9229671359062196,0.1946346759796142,0.1751410365104675,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.8745473027229309,0.1667815297842025,0.1583822518587112,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.9936302304267884,0.2701984941959381,0.1694231927394867,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.8148632645606995,0.1336034685373306,0.1270512491464615,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.8067309260368347,0.1293269842863083,0.5845116376876831,285.2217102050781,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1674499511719,285.22467041015625,1.0,0.2688990235328674,1.0,1.0,0.0,1.0,-1.457630634307861,1.457628846168518,1.755336029418686e-06,1.1150999069213867,0.6438977718353271,0.6438977718353271,0.0,29.598796844482425,28.0,10999.2197265625,-0.0,250.02696228027344,1.0,283.1499938964844,284.833740234375,289.86334228515625,290.66583251953125,293.1499938964844,293.1499938964844,283.1499938964844,19129.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625084996223449,1.0,0.0,0.0,1.5557973384857178,1.555803894996643,1.615100160279326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.54052734375,0.0,158.88108825683594,1895.4371337890625,0.0,404.2762451171875,0.4228231608867645,1.0,0.0,3.0,1.0,0.0
12296820,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9284416437149048,0.1960846781730651,0.176410898566246,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8774963021278381,0.1671380698680877,0.1586961299180984,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.9929346442222596,0.2720088362693786,0.1676203459501266,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.8173518776893616,0.1338478177785873,0.1272592097520828,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.8075380921363831,0.1287092417478561,0.5816013813018799,285.2616577148437,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1767883300781,285.26531982421875,1.0,0.2683033347129822,1.0,1.0,0.0,1.0,-1.454116940498352,1.4541151523590088,1.7474079641033311e-06,1.112145185470581,0.6357125043869019,0.6357125043869019,0.0,29.298450469970703,31.0,11004.91015625,-0.0,247.833251953125,1.0,283.1499938964844,284.8810729980469,289.8942565917969,290.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,19018.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631938636302948,1.0,0.0,0.0,1.513033390045166,1.5130398273468018,1.52753244719861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.558349609375,0.0,149.00970458984375,1895.4371337890625,0.0,405.9493713378906,0.4140872359275818,1.0,0.0,3.0,1.0,0.0
12296880,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9284416437149048,0.1960846781730651,0.176410898566246,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8774963021278381,0.1671380698680877,0.1586961299180984,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.9929346442222596,0.2720088362693786,0.1676203459501266,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.8173518776893616,0.1338478177785873,0.1272592097520828,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.8075380921363831,0.1287092417478561,0.5816013813018799,285.2616577148437,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1767883300781,285.26531982421875,1.0,0.2683033347129822,1.0,1.0,0.0,1.0,-1.454116940498352,1.4541151523590088,1.7474079641033311e-06,1.112145185470581,0.6357125043869019,0.6357125043869019,0.0,29.298450469970703,31.0,11004.91015625,-0.0,247.833251953125,1.0,283.1499938964844,284.8810729980469,289.8942565917969,290.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,19018.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631938636302948,1.0,0.0,0.0,1.513033390045166,1.5130398273468018,1.52753244719861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.558349609375,0.0,149.00970458984375,1895.4371337890625,0.0,405.9493713378906,0.4140872359275818,1.0,0.0,3.0,1.0,0.0
12296940,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.928004026412964,0.1976363062858581,0.1777882575988769,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8755533695220947,0.167554035782814,0.1590847820043563,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9937169551849364,0.2733340263366699,0.1696554124355316,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.815594494342804,0.1341481804847717,0.1275398731231689,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8038982152938843,0.1281569451093673,0.5791090726852417,285.30731201171875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.18408203125,285.3112487792969,1.0,0.2690089643001556,1.0,1.0,0.0,1.0,-1.4560227394104004,1.456021070480347,1.7515175159132923e-06,1.1135636568069458,0.6284543871879578,0.6284543871879578,0.0,29.59471893310547,34.0,11047.4755859375,-0.0,249.3533477783203,1.0,283.1499938964844,284.9324035644531,289.9251403808594,290.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18904.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635009765625,1.0,0.0,0.0,1.4748635292053225,1.474869728088379,1.4514333201987029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.203857421875,0.0,140.53240966796875,1895.4371337890625,0.0,406.7013244628906,0.4063085615634918,1.0,0.0,3.0,1.0,0.0
12297000,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.928004026412964,0.1976363062858581,0.1777882575988769,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8755533695220947,0.167554035782814,0.1590847820043563,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9937169551849364,0.2733340263366699,0.1696554124355316,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.815594494342804,0.1341481804847717,0.1275398731231689,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8038982152938843,0.1281569451093673,0.5791090726852417,285.30731201171875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.18408203125,285.3112487792969,1.0,0.2690089643001556,1.0,1.0,0.0,1.0,-1.4560227394104004,1.456021070480347,1.7515175159132923e-06,1.1135636568069458,0.6284543871879578,0.6284543871879578,0.0,29.59471893310547,34.0,11047.4755859375,-0.0,249.3533477783203,1.0,283.1499938964844,284.9324035644531,289.9251403808594,290.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18904.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635009765625,1.0,0.0,0.0,1.4748635292053225,1.474869728088379,1.4514333201987029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.203857421875,0.0,140.53240966796875,1895.4371337890625,0.0,406.7013244628906,0.4063085615634918,1.0,0.0,3.0,1.0,0.0
12297060,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9232446551322936,0.1992866694927215,0.1792702227830886,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8700766563415527,0.168029323220253,0.1595453768968582,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.9953823685646056,0.2736705243587494,0.174500897526741,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8106679320335388,0.1345029324293136,0.1278880536556244,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.7969408631324768,0.1276396065950393,0.5768798589706421,285.3555603027344,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.187744140625,285.3596496582031,1.0,0.2708069086074829,1.0,1.0,0.0,1.0,-1.461911678314209,1.4619100093841553,1.764472699505859e-06,1.118158221244812,0.6221560835838318,0.6221560835838318,0.0,30.35047149658203,25.0,11116.4677734375,-0.0,253.6758270263672,1.0,283.1499938964844,284.98504638671875,289.9585266113281,290.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18788.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642178416252136,1.0,0.0,0.0,1.4414362907409668,1.441442370414734,1.3863865433449973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.174560546875,0.0,133.35244750976562,1895.4371337890625,0.0,408.46197509765625,0.3995009064674377,1.0,0.0,3.0,1.0,0.0
12297120,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9232446551322936,0.1992866694927215,0.1792702227830886,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8700766563415527,0.168029323220253,0.1595453768968582,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.9953823685646056,0.2736705243587494,0.174500897526741,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8106679320335388,0.1345029324293136,0.1278880536556244,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.7969408631324768,0.1276396065950393,0.5768798589706421,285.3555603027344,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.187744140625,285.3596496582031,1.0,0.2708069086074829,1.0,1.0,0.0,1.0,-1.461911678314209,1.4619100093841553,1.764472699505859e-06,1.118158221244812,0.6221560835838318,0.6221560835838318,0.0,30.35047149658203,25.0,11116.4677734375,-0.0,253.6758270263672,1.0,283.1499938964844,284.98504638671875,289.9585266113281,290.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18788.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642178416252136,1.0,0.0,0.0,1.4414362907409668,1.441442370414734,1.3863865433449973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.174560546875,0.0,133.35244750976562,1895.4371337890625,0.0,408.46197509765625,0.3995009064674377,1.0,0.0,3.0,1.0,0.0
12297180,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.9346724152565002,0.2009996473789215,0.180769607424736,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8777729272842407,0.168535903096199,0.1599917858839035,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.9935656785964966,0.2743549942970276,0.1692517101764679,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8174301981925964,0.1348856389522552,0.1282179504632949,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8021629452705383,0.1271253824234008,0.5744390487670898,285.39459228515625,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1920166015625,285.3969116210937,1.0,0.2685199379920959,1.0,1.0,0.0,1.0,-1.4554224014282229,1.455420732498169,1.7501110960438382e-06,1.113007664680481,0.6166670322418213,0.6166670322418213,0.0,29.529354095458984,28.0,11123.5419921875,-0.0,248.9420318603516,1.0,283.1499938964844,285.0272216796875,289.9920654296875,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18680.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656716287136078,1.0,0.0,0.0,1.4125187397003174,1.412524700164795,1.3313182023466652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.146728515625,0.0,127.3353500366211,1895.4371337890625,0.0,412.0560302734375,0.3936243057250976,1.0,0.0,3.0,1.0,0.0
12297240,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.9346724152565002,0.2009996473789215,0.180769607424736,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8777729272842407,0.168535903096199,0.1599917858839035,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.9935656785964966,0.2743549942970276,0.1692517101764679,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.8174301981925964,0.1348856389522552,0.1282179504632949,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.8021629452705383,0.1271253824234008,0.5744390487670898,285.39459228515625,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1920166015625,285.3969116210937,1.0,0.2685199379920959,1.0,1.0,0.0,1.0,-1.4554224014282229,1.455420732498169,1.7501110960438382e-06,1.113007664680481,0.6166670322418213,0.6166670322418213,0.0,29.529354095458984,28.0,11123.5419921875,-0.0,248.9420318603516,1.0,283.1499938964844,285.0272216796875,289.9920654296875,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18680.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656716287136078,1.0,0.0,0.0,1.4125187397003174,1.412524700164795,1.3313182023466652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.146728515625,0.0,127.3353500366211,1895.4371337890625,0.0,412.0560302734375,0.3936243057250976,1.0,0.0,3.0,1.0,0.0
12297300,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.9391647577285768,0.2018731981515884,0.1815375834703445,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.8806637525558472,0.1688002049922943,0.1602273434400558,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.992844581604004,0.2754941880702972,0.1673941612243652,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.8199001550674438,0.1350889801979065,0.1283956170082092,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8038634061813354,0.1268868893384933,0.5732830166816711,285.4091491699219,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1967468261719,285.4119567871094,1.0,0.26807701587677,1.0,1.0,0.0,1.0,-1.4532170295715332,1.4532153606414795,1.7451176290705916e-06,1.1111291646957395,0.6142627596855164,0.6142627596855164,0.0,29.246618270874023,28.0,11125.3955078125,-0.0,247.3346099853516,1.0,283.1499938964844,285.0445556640625,290.0064697265625,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18644.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663278758525848,1.0,0.0,0.0,1.3990567922592163,1.3990626335144043,1.3060629555639025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.4755859375,0.0,124.64315795898438,1895.4371337890625,0.0,413.6887512207031,0.3909403085708618,1.0,0.0,3.0,1.0,0.0
12297360,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.941473424434662,0.2027647197246551,0.1823263019323349,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.881762683391571,0.169074609875679,0.1604793667793274,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.992654025554657,0.2766165435314178,0.1669204235076904,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.8208259344100952,0.1353022009134292,0.1285901367664337,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.803936779499054,0.1266647279262542,0.5722395181655884,285.4262084960937,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.20135498046875,285.4291687011719,1.0,0.2679904401302337,1.0,1.0,0.0,1.0,-1.452877163887024,1.4528754949569702,1.744296355354891e-06,1.110787868499756,0.611862063407898,0.611862063407898,0.0,29.17831039428711,31.0,11143.04296875,-0.0,247.0262145996093,1.0,283.1499938964844,285.0634765625,290.0199279785156,290.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,18586.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668247103691101,1.0,0.0,0.0,1.387354850769043,1.387360692024231,1.284305994886381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.599853515625,0.0,122.25991821289062,1895.4371337890625,0.0,414.9291076660156,0.3885399103164673,1.0,0.0,3.0,1.0,0.0
12297420,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9421315789222716,0.2046101242303848,0.1839689761400222,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8806434869766235,0.1696570813655853,0.1610266715288162,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9932932257652284,0.2783710658550262,0.1685371696949005,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8198513984680176,0.1357593834400177,0.1290203928947448,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8010861873626709,0.1262538582086563,0.5703881978988647,285.4629211425781,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4660949707031,1.0,0.2687747180461883,1.0,1.0,0.0,1.0,-1.4557387828826904,1.4557369947433472,1.7504728475614684e-06,1.112928032875061,0.6079500913619995,0.6079500913619995,0.0,29.43448257446289,34.0,11200.8359375,-0.0,248.8391265869141,1.0,283.1499938964844,285.1029357910156,290.0474548339844,290.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,18491.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677174687385559,1.0,0.0,0.0,1.3662447929382324,1.3662505149841309,1.245519172243803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.22314453125,0.0,118.06878662109376,1895.4371337890625,0.0,417.1673583984375,0.3842476010322571,1.0,0.0,3.0,1.0,0.0
12297480,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9421315789222716,0.2046101242303848,0.1839689761400222,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8806434869766235,0.1696570813655853,0.1610266715288162,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.9932932257652284,0.2783710658550262,0.1685371696949005,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.8198513984680176,0.1357593834400177,0.1290203928947448,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.8010861873626709,0.1262538582086563,0.5703881978988647,285.4629211425781,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4660949707031,1.0,0.2687747180461883,1.0,1.0,0.0,1.0,-1.4557387828826904,1.4557369947433472,1.7504728475614684e-06,1.112928032875061,0.6079500913619995,0.6079500913619995,0.0,29.43448257446289,34.0,11200.8359375,-0.0,248.8391265869141,1.0,283.1499938964844,285.1029357910156,290.0474548339844,290.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,18491.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677174687385559,1.0,0.0,0.0,1.3662447929382324,1.3662505149841309,1.245519172243803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.22314453125,0.0,118.06878662109376,1895.4371337890625,0.0,417.1673583984375,0.3842476010322571,1.0,0.0,3.0,1.0,0.0
12297540,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.9382504820823668,0.2065364718437194,0.1857004463672638,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8757503032684326,0.1702848076820373,0.16163270175457,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.9949259161949158,0.2791087329387665,0.1730902940034866,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8156114220619202,0.1362567842006683,0.1295049339532852,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7947711944580078,0.1258629113435745,0.568734347820282,285.50146484375,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.21209716796875,285.50469970703125,1.0,0.2706662714481354,1.0,1.0,0.0,1.0,-1.462605357170105,1.4626035690307615,1.7655506781011354e-06,1.118257999420166,0.6049519181251526,0.6049519181251526,0.0,30.159358978271484,37.0,11286.599609375,-0.0,253.4898223876953,1.0,283.1499938964844,285.14276123046875,290.0771484375,290.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,18396.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690817296504974,1.0,0.0,0.0,1.3492436408996582,1.3492493629455566,1.2147144445862068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.647705078125,0.0,114.7178955078125,1895.4371337890625,0.0,420.6112365722656,0.3807514011859894,1.0,0.0,3.0,1.0,0.0
12297600,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.9382504820823668,0.2065364718437194,0.1857004463672638,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8757503032684326,0.1702848076820373,0.16163270175457,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.9949259161949158,0.2791087329387665,0.1730902940034866,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8156114220619202,0.1362567842006683,0.1295049339532852,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7947711944580078,0.1258629113435745,0.568734347820282,285.50146484375,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.21209716796875,285.50469970703125,1.0,0.2706662714481354,1.0,1.0,0.0,1.0,-1.462605357170105,1.4626035690307615,1.7655506781011354e-06,1.118257999420166,0.6049519181251526,0.6049519181251526,0.0,30.159358978271484,37.0,11286.599609375,-0.0,253.4898223876953,1.0,283.1499938964844,285.14276123046875,290.0771484375,290.90185546875,293.1499938964844,293.1499938964844,283.1499938964844,18396.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690817296504974,1.0,0.0,0.0,1.3492436408996582,1.3492493629455566,1.2147144445862068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.647705078125,0.0,114.7178955078125,1895.4371337890625,0.0,420.6112365722656,0.3807514011859894,1.0,0.0,3.0,1.0,0.0
12297660,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.9321229457855223,0.2088601142168045,0.1876852512359619,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8691882491111755,0.1712960451841354,0.1624839305877685,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9967522025108336,0.2790791988372803,0.1792547851800918,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8098313808441162,0.1371347606182098,0.1302308738231659,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.7869781851768494,0.1258198916912078,0.5680825114250183,285.5409545898437,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2153625488281,285.5443725585937,1.0,0.2734952569007873,1.0,1.0,0.0,1.0,-1.473496913909912,1.4734951257705688,1.7897101542985183e-06,1.1267797946929932,0.6028990149497986,0.6028990149497986,0.0,31.220155715942383,25.0,11400.3525390625,-0.0,260.726806640625,1.0,283.1499938964844,285.18218994140625,290.108154296875,290.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18301.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713814854621887,1.0,0.0,0.0,1.3363919258117676,1.3363975286483765,1.191683978163383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.819091796875,0.0,112.1673355102539,1895.4371337890625,0.0,426.4815673828125,0.3780499696731567,1.0,0.0,3.0,1.0,0.0
12297720,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.9321229457855223,0.2088601142168045,0.1876852512359619,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8691882491111755,0.1712960451841354,0.1624839305877685,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.9967522025108336,0.2790791988372803,0.1792547851800918,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8098313808441162,0.1371347606182098,0.1302308738231659,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.7869781851768494,0.1258198916912078,0.5680825114250183,285.5409545898437,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2153625488281,285.5443725585937,1.0,0.2734952569007873,1.0,1.0,0.0,1.0,-1.473496913909912,1.4734951257705688,1.7897101542985183e-06,1.1267797946929932,0.6028990149497986,0.6028990149497986,0.0,31.220155715942383,25.0,11400.3525390625,-0.0,260.726806640625,1.0,283.1499938964844,285.18218994140625,290.108154296875,290.9406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18301.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713814854621887,1.0,0.0,0.0,1.3363919258117676,1.3363975286483765,1.191683978163383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.819091796875,0.0,112.1673355102539,1895.4371337890625,0.0,426.4815673828125,0.3780499696731567,1.0,0.0,3.0,1.0,0.0
12297780,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.9506927132606506,0.2116485983133316,0.1900551170110702,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8832056522369385,0.1728159934282302,0.1637690514326095,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.9940017461776732,0.2806122303009033,0.1704297512769699,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8223863244056702,0.1385285258293151,0.1313949823379516,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.7983347177505493,0.1262885332107544,0.5694375038146973,285.569091796875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2260437011719,285.5702209472656,1.0,0.2709779739379883,1.0,1.0,0.0,1.0,-1.4703270196914673,1.470325231552124,1.7826079101723735e-06,1.1242520809173584,0.6016139984130859,0.6016139984130859,0.0,29.93809127807617,43.0,11446.5146484375,-0.0,256.1726989746094,1.0,283.1499938964844,285.2088623046875,290.137939453125,290.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18215.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474554032087326,1.0,0.0,0.0,1.3274075984954834,1.3274132013320925,1.1757148854485425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.4931640625,0.0,110.35208129882812,1895.4371337890625,0.0,434.7159729003906,0.3761008381843567,1.0,0.0,3.0,1.0,0.0
12297840,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.9506927132606506,0.2116485983133316,0.1900551170110702,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8832056522369385,0.1728159934282302,0.1637690514326095,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.9940017461776732,0.2806122303009033,0.1704297512769699,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8223863244056702,0.1385285258293151,0.1313949823379516,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.7983347177505493,0.1262885332107544,0.5694375038146973,285.569091796875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2260437011719,285.5702209472656,1.0,0.2709779739379883,1.0,1.0,0.0,1.0,-1.4703270196914673,1.470325231552124,1.7826079101723735e-06,1.1242520809173584,0.6016139984130859,0.6016139984130859,0.0,29.93809127807617,43.0,11446.5146484375,-0.0,256.1726989746094,1.0,283.1499938964844,285.2088623046875,290.137939453125,290.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18215.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474554032087326,1.0,0.0,0.0,1.3274075984954834,1.3274132013320925,1.1757148854485425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.4931640625,0.0,110.35208129882812,1895.4371337890625,0.0,434.7159729003906,0.3761008381843567,1.0,0.0,3.0,1.0,0.0
12297900,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.9507842063903807,0.2131571024656295,0.1913790255784988,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.8826837539672852,0.1737152636051178,0.1645813584327697,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.994535744190216,0.2824510931968689,0.1719373315572738,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.822145938873291,0.1393702775239944,0.1321517527103424,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.7972621917724609,0.1266899704933166,0.5710123181343079,285.5799255371094,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2351379394531,285.5831604003906,1.0,0.2729793190956116,1.0,1.0,0.0,1.0,-1.4774821996688845,1.477480411529541,1.7983738871407695e-06,1.1296758651733398,0.6012914180755615,0.6012914180755615,0.0,30.2625789642334,43.0,11505.30078125,-0.0,260.0165710449219,1.0,283.1499938964844,285.2208251953125,290.1499938964844,290.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,18186.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760140478610992,1.0,0.0,0.0,1.3237491846084597,1.3237546682357788,1.169243120102692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.75439453125,0.0,109.63528442382812,1895.4371337890625,0.0,438.5595397949219,0.3753271698951721,1.0,0.0,3.0,1.0,0.0
12297960,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60272216796875,0.94226336479187,0.2147462368011474,0.1928024142980575,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8749593496322632,0.1746985018253326,0.165508285164833,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.9966819286346436,0.2834451794624328,0.1789866089820861,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.8157296776771545,0.1402962505817413,0.1330253332853317,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.78972989320755,0.1271823644638061,0.5732021331787109,285.6028137207031,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2420654296875,285.6073608398437,1.0,0.2767437398433685,1.0,1.0,0.0,1.0,-1.4924372434616089,1.492435336112976,1.832080101848988e-06,1.141452431678772,0.6011945605278015,0.6011945605278015,0.0,31.5175724029541,46.0,11620.361328125,-0.0,269.619873046875,1.0,283.1499938964844,285.242431640625,290.1619873046875,291.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18132.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773968160152435,1.0,0.0,0.0,1.321826696395874,1.321832299232483,1.1658494969424282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.103759765625,0.0,109.1553955078125,1895.4371337890625,0.0,442.23150634765625,0.3748104870319366,1.0,0.0,3.0,1.0,0.0
12298020,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.9306697845458984,0.2181281000375747,0.1958343684673309,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.864622175693512,0.1768656820058822,0.1675562411546707,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.998830497264862,0.2834179103374481,0.1894238740205764,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8069159388542175,0.142344444990158,0.134963572025299,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.7793573141098022,0.1283328682184219,0.5784239768981934,285.6536865234375,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.25067138671875,285.6575622558594,1.0,0.2827643454074859,1.0,1.0,0.0,1.0,-1.519666075706482,1.5196641683578491,1.894656975309772e-06,1.1630442142486572,0.6021184325218201,0.6021184325218201,0.0,33.63748550415039,49.0,11853.4921875,-0.0,287.13385009765625,1.0,283.1499938964844,285.2872009277344,290.1910400390625,291.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809955060482025,1.0,0.0,0.0,1.321237564086914,1.3212430477142334,1.1648103992456529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.8212890625,0.0,108.76945495605467,1895.4371337890625,0.0,451.9355773925781,0.3743914663791656,1.0,0.0,3.0,1.0,0.0
12298080,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.9306697845458984,0.2181281000375747,0.1958343684673309,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.864622175693512,0.1768656820058822,0.1675562411546707,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.998830497264862,0.2834179103374481,0.1894238740205764,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8069159388542175,0.142344444990158,0.134963572025299,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.7793573141098022,0.1283328682184219,0.5784239768981934,285.6536865234375,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.25067138671875,285.6575622558594,1.0,0.2827643454074859,1.0,1.0,0.0,1.0,-1.519666075706482,1.5196641683578491,1.894656975309772e-06,1.1630442142486572,0.6021184325218201,0.6021184325218201,0.0,33.63748550415039,49.0,11853.4921875,-0.0,287.13385009765625,1.0,283.1499938964844,285.2872009277344,290.1910400390625,291.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18027.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809955060482025,1.0,0.0,0.0,1.321237564086914,1.3212430477142334,1.1648103992456529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.8212890625,0.0,108.76945495605467,1895.4371337890625,0.0,451.9355773925781,0.3743914663791656,1.0,0.0,3.0,1.0,0.0
12298140,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.9187622666358948,0.2217025011777877,0.1990670412778854,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8544319868087769,0.1792442947626114,0.1698289066553115,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.99753737449646,0.2823899388313293,0.1979609578847885,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7976888418197632,0.1446033418178558,0.1371245980262756,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.769131600856781,0.1296519637107849,0.5845045447349548,285.69873046875,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2596740722656,285.7020568847656,1.0,0.2891366481781006,1.0,1.0,0.0,1.0,-1.546620488166809,1.5466185808181765,1.9579060790420044e-06,1.1843817234039309,0.6041100025177002,0.6041100025177002,0.0,35.99369430541992,52.0,12091.58203125,-0.0,305.68487548828125,1.0,283.1499938964844,285.3251342773437,290.2219543457031,291.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,17924.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860261082649231,1.0,0.0,0.0,1.3252207040786743,1.3252261877059937,1.1718441328412157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.218017578125,0.0,109.17963409423828,1895.4371337890625,0.0,465.8668212890625,0.3748385012149811,1.0,0.0,3.0,1.0,0.0
12298200,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.9187622666358948,0.2217025011777877,0.1990670412778854,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8544319868087769,0.1792442947626114,0.1698289066553115,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.99753737449646,0.2823899388313293,0.1979609578847885,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7976888418197632,0.1446033418178558,0.1371245980262756,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.769131600856781,0.1296519637107849,0.5845045447349548,285.69873046875,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2596740722656,285.7020568847656,1.0,0.2891366481781006,1.0,1.0,0.0,1.0,-1.546620488166809,1.5466185808181765,1.9579060790420044e-06,1.1843817234039309,0.6041100025177002,0.6041100025177002,0.0,35.99369430541992,52.0,12091.58203125,-0.0,305.68487548828125,1.0,283.1499938964844,285.3251342773437,290.2219543457031,291.0960388183594,293.1499938964844,293.1499938964844,283.1499938964844,17924.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860261082649231,1.0,0.0,0.0,1.3252207040786743,1.3252261877059937,1.1718441328412157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.218017578125,0.0,109.17963409423828,1895.4371337890625,0.0,465.8668212890625,0.3748385012149811,1.0,0.0,3.0,1.0,0.0
12298260,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9008192420005798,0.2253854721784591,0.202457845211029,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8391621708869934,0.1817595660686493,0.1722925156354904,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.978174924850464,0.2823247611522674,0.1977086514234542,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7831173539161682,0.1470047086477279,0.1394802778959274,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.7542862296104431,0.1311027854681015,0.5914152264595032,285.7294311523437,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2727966308594,285.7315979003906,1.0,0.2953104674816131,1.0,1.0,0.0,1.0,-1.564273238182068,1.564271330833435,1.9999604319309583e-06,1.1982709169387815,0.6069628000259399,0.6069628000259399,0.0,39.31167602539063,55.0,12282.6767578125,-0.0,322.9506530761719,1.0,283.1499938964844,285.3484802246094,290.2496032714844,291.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17830.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491908311843872,1.0,0.0,0.0,1.333330512046814,1.3333359956741333,1.1862304916121505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.22705078125,0.0,110.33765411376952,1895.4371337890625,0.0,482.71588134765625,0.376095175743103,1.0,0.0,3.0,1.0,0.0
12298320,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9008192420005798,0.2253854721784591,0.202457845211029,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.8391621708869934,0.1817595660686493,0.1722925156354904,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.978174924850464,0.2823247611522674,0.1977086514234542,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7831173539161682,0.1470047086477279,0.1394802778959274,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.7542862296104431,0.1311027854681015,0.5914152264595032,285.7294311523437,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2727966308594,285.7315979003906,1.0,0.2953104674816131,1.0,1.0,0.0,1.0,-1.564273238182068,1.564271330833435,1.9999604319309583e-06,1.1982709169387815,0.6069628000259399,0.6069628000259399,0.0,39.31167602539063,55.0,12282.6767578125,-0.0,322.9506530761719,1.0,283.1499938964844,285.3484802246094,290.2496032714844,291.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17830.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491908311843872,1.0,0.0,0.0,1.333330512046814,1.3333359956741333,1.1862304916121505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.22705078125,0.0,110.33765411376952,1895.4371337890625,0.0,482.71588134765625,0.376095175743103,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.8899598717689514,0.2287118881940841,0.2055049985647201,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.8294640779495239,0.1840805113315582,0.174549788236618,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.9633458852767944,0.2832476198673248,0.1982808262109756,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7738915681838989,0.1492271721363067,0.1416467726230621,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7448877096176147,0.1325035244226455,0.5979899764060974,285.7525634765625,285.5111389160156,293.5530700683594,287.2412109375,293.5510559082031,297.28533935546875,285.75457763671875,1.0,0.3007153570652008,1.0,1.0,0.0,1.0,-1.5818219184875488,1.5818198919296265,2.042315372818848e-06,1.2120604515075684,0.6103238463401794,0.6103238463401794,0.0,42.0379524230957,55.0,12465.7392578125,-0.0,338.8992004394531,1.0,283.1499938964844,285.3647766113281,290.26983642578125,291.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17752.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969703555107116,1.0,0.0,0.0,1.3435444831848145,1.3435500860214231,1.2044743868955265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.642578125,0.0,111.92471313476562,1895.4371337890625,0.0,497.7161865234375,0.3778105974197387,1.0,0.0,3.0,1.0,0.0
12298440,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.8886783123016357,0.2291717231273651,0.2059254348278045,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.828319251537323,0.1844048798084259,0.1748643964529037,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.9614649415016174,0.2834116220474243,0.1983922123908996,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.772815465927124,0.1495376527309417,0.1419487595558166,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7437876462936401,0.1327032893896103,0.5989240407943726,285.75555419921875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2870178222656,285.7575378417969,1.0,0.3014507591724396,1.0,1.0,0.0,1.0,-1.5843219757080078,1.584319829940796,2.048395572273876e-06,1.2140252590179443,0.610686719417572,0.610686719417572,0.0,42.40055084228516,58.0,12491.9423828125,-0.0,341.1285400390625,1.0,283.1499938964844,285.3667297363281,290.2724304199219,291.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,17740.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497637003660202,1.0,0.0,0.0,1.345237135887146,1.3452427387237549,1.207511104439618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.355224609375,0.0,112.19171905517578,1895.4371337890625,0.0,499.7270812988281,0.3780981600284576,1.0,0.0,3.0,1.0,0.0
12298500,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8837194442749023,0.2311089634895324,0.2076954692602157,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.8238714337348938,0.185779720544815,0.1761965304613113,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.9539017677307128,0.284156858921051,0.1989085674285888,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.768678605556488,0.1508528143167495,0.1432267874479293,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.7395432591438293,0.1335583627223968,0.6029166579246521,285.7678527832031,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2940368652344,285.7698059082031,1.0,0.3045231997966766,1.0,1.0,0.0,1.0,-1.5949934720993042,1.5949913263320925,2.074479652947048e-06,1.2224116325378418,0.6129408478736877,0.6129408478736877,0.0,43.90105819702149,58.0,12602.90234375,-0.0,350.5893249511719,1.0,283.1499938964844,285.37469482421875,290.2832336425781,291.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17701.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003721117973328,1.0,0.0,0.0,1.352449893951416,1.352455496788025,1.220494425524521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.505859375,0.0,113.36750030517578,1895.4371337890625,0.0,508.06488037109375,0.3793601095676422,1.0,0.0,3.0,1.0,0.0
12298560,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8793249726295471,0.2330759763717651,0.2094912230968475,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.8198871612548828,0.187189981341362,0.1775609403848648,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77960205078125,0.9468027949333192,0.2849834263324737,0.1994922906160354,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.7650540471076965,0.1522002667188644,0.1445344090461731,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.735791027545929,0.1344484686851501,0.6070643067359924,285.77947998046875,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3009338378906,285.7812805175781,1.0,0.3076024949550628,1.0,1.0,0.0,1.0,-1.6060373783111572,1.606035232543945,2.101694235534524e-06,1.2310899496078491,0.6153067350387573,0.6153067350387573,0.0,45.38309860229492,61.0,12719.0498046875,-0.0,360.3097229003906,1.0,283.1499938964844,285.3815612792969,290.2940673828125,291.20947265625,293.1499938964844,293.1499938964844,283.1499938964844,17651.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030539631843567,1.0,0.0,0.0,1.360980749130249,1.360986351966858,1.2359399192973797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.94140625,0.0,114.76229858398438,1895.4371337890625,0.0,516.3792724609375,0.3808493316173553,1.0,0.0,3.0,1.0,0.0
