time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.8718746900558472,0.2370934188365936,0.2131563127040863,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.812961757183075,0.1901127845048904,0.1803847104310989,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.9338850378990172,0.2868012189865112,0.2007915824651718,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7590163350105286,0.1549870371818542,0.1472352296113968,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003234863281,0.729416012763977,0.1363255679607391,0.6157940626144409,285.8008728027344,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3143615722656,285.80242919921875,1.0,0.313789963722229,1.0,1.0,0.0,1.0,-1.629110336303711,1.629108190536499,2.159272526114364e-06,1.249216079711914,0.6208083629608154,0.6208083629608154,0.0,48.31293869018555,64.0,12962.275390625,-0.0,380.5535888671875,1.0,283.1499938964844,285.3927307128906,290.3164367675781,291.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,17561.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084127187728882,1.0,0.0,0.0,1.3805201053619385,1.3805257081985474,1.271683061077056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.410400390625,0.0,118.07669067382812,1895.4371337890625,0.0,533.4132080078125,0.384351521730423,1.0,0.0,3.0,1.0,0.0
12298680,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.8718746900558472,0.2370934188365936,0.2131563127040863,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.812961757183075,0.1901127845048904,0.1803847104310989,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.9338850378990172,0.2868012189865112,0.2007915824651718,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7590163350105286,0.1549870371818542,0.1472352296113968,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003234863281,0.729416012763977,0.1363255679607391,0.6157940626144409,285.8008728027344,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3143615722656,285.80242919921875,1.0,0.313789963722229,1.0,1.0,0.0,1.0,-1.629110336303711,1.629108190536499,2.159272526114364e-06,1.249216079711914,0.6208083629608154,0.6208083629608154,0.0,48.31293869018555,64.0,12962.275390625,-0.0,380.5535888671875,1.0,283.1499938964844,285.3927307128906,290.3164367675781,291.2460327148437,293.1499938964844,293.1499938964844,283.1499938964844,17561.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084127187728882,1.0,0.0,0.0,1.3805201053619385,1.3805257081985474,1.271683061077056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.410400390625,0.0,118.07669067382812,1895.4371337890625,0.0,533.4132080078125,0.384351521730423,1.0,0.0,3.0,1.0,0.0
12298740,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8658546209335327,0.2412557303905487,0.216933324933052,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.8070858120918274,0.1931715309619903,0.1833341121673584,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.9226085543632508,0.2887715399265289,0.2022081464529037,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.7542448043823242,0.1578898429870605,0.1500455439090728,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7241830825805664,0.1383233666419983,0.6250656247138977,285.81951904296875,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32745361328125,285.8208923339844,1.0,0.3200254142284393,1.0,1.0,0.0,1.0,-1.6533915996551514,1.6533894538879397,2.2209178496268578e-06,1.2682820558547974,0.6271830201148987,0.6271830201148987,0.0,51.21567916870117,67.0,13220.865234375,-0.0,401.9199523925781,1.0,283.1499938964844,285.40008544921875,290.3396911621094,291.2844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17469.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139809250831604,1.0,0.0,0.0,1.4038517475128174,1.4038574695587158,1.315030715431931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.78662109375,0.0,122.17931365966795,1895.4371337890625,0.0,551.7236938476562,0.3886169493198395,1.0,0.0,3.0,1.0,0.0
12298800,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8658546209335327,0.2412557303905487,0.216933324933052,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.8070858120918274,0.1931715309619903,0.1833341121673584,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.9226085543632508,0.2887715399265289,0.2022081464529037,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.7542448043823242,0.1578898429870605,0.1500455439090728,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7241830825805664,0.1383233666419983,0.6250656247138977,285.81951904296875,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.32745361328125,285.8208923339844,1.0,0.3200254142284393,1.0,1.0,0.0,1.0,-1.6533915996551514,1.6533894538879397,2.2209178496268578e-06,1.2682820558547974,0.6271830201148987,0.6271830201148987,0.0,51.21567916870117,67.0,13220.865234375,-0.0,401.9199523925781,1.0,283.1499938964844,285.40008544921875,290.3396911621094,291.2844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17469.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139809250831604,1.0,0.0,0.0,1.4038517475128174,1.4038574695587158,1.315030715431931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.78662109375,0.0,122.17931365966795,1895.4371337890625,0.0,551.7236938476562,0.3886169493198395,1.0,0.0,3.0,1.0,0.0
12298860,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.8630436658859253,0.2436839193105697,0.2191286981105804,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8041835427284241,0.1949454993009567,0.1850420981645584,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.9170098304748536,0.2899237275123596,0.2030375897884369,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.7520238161087036,0.1595618575811386,0.1516633182764053,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82843017578125,0.7216525077819824,0.139491856098175,0.6304795145988464,285.828857421875,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3348693847656,285.8301086425781,1.0,0.323541909456253,1.0,1.0,0.0,1.0,-1.6675158739089966,1.6675136089324951,2.2572723992198007e-06,1.2793678045272827,0.6311768889427185,0.6311768889427185,0.0,52.83189392089844,67.0,13372.142578125,-0.0,414.4075622558594,1.0,283.1499938964844,285.4026794433594,290.3529052734375,291.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17420.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172498822212219,1.0,0.0,0.0,1.4184638261795044,1.4184695482254028,1.3425483302853536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.28271484375,0.0,124.8294906616211,1895.4371337890625,0.0,562.7713623046875,0.391331672668457,1.0,0.0,3.0,1.0,0.0
12298920,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.8610740900039673,0.2456278353929519,0.2208920121192932,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.80210942029953,0.1963688135147094,0.1864120662212371,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.912960410118103,0.2908505201339721,0.2037044912576675,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83526611328125,0.7504696846008301,0.1608981639146804,0.1529554426670074,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.7198328971862793,0.1404339522123336,0.6348405480384827,285.8355407714844,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.34063720703125,285.8367004394531,1.0,0.326318085193634,1.0,1.0,0.0,1.0,-1.6788654327392578,1.6788631677627563,2.286749577251612e-06,1.2882734537124634,0.6344223618507385,0.6344223618507385,0.0,54.09911346435547,70.0,13494.87109375,-0.0,424.4911193847656,1.0,283.1499938964844,285.40380859375,290.3633117675781,291.3243103027344,293.1499938964844,293.1499938964844,283.1499938964844,17376.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199028849601746,1.0,0.0,0.0,1.4309725761413574,1.4309784173965454,1.3663313325196216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.94677734375,0.0,127.12559509277344,1895.4371337890625,0.0,571.9031372070312,0.3936595618724823,1.0,0.0,3.0,1.0,0.0
12298980,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.8572068810462952,0.2501235008239746,0.2249807566404342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.7979928255081177,0.1996941417455673,0.1896121650934219,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.9048508405685424,0.2930218875408172,0.2052660882472992,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.7474610805511475,0.1640069931745529,0.1559597104787826,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.7161597013473511,0.1426493823528289,0.6450880765914917,285.84893798828125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3534240722656,285.8498840332031,1.0,0.3326700627803802,1.0,1.0,0.0,1.0,-1.7054017782211304,1.7053993940353394,2.3565883111587027e-06,1.3090864419937134,0.6425188779830933,0.6425188779830933,0.0,56.97877883911133,73.0,13783.6865234375,-0.0,448.3077087402344,1.0,283.1499938964844,285.4039306640625,290.3868103027344,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17281.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262018442153931,1.0,0.0,0.0,1.4618871212005615,1.4618929624557495,1.4260051273140564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.74658203125,0.0,132.9844512939453,1895.4371337890625,0.0,594.1924438476562,0.3994961380958557,1.0,0.0,3.0,1.0,0.0
12299040,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.8572068810462952,0.2501235008239746,0.2249807566404342,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.7979928255081177,0.1996941417455673,0.1896121650934219,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.9048508405685424,0.2930218875408172,0.2052660882472992,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.7474610805511475,0.1640069931745529,0.1559597104787826,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.7161597013473511,0.1426493823528289,0.6450880765914917,285.84893798828125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3534240722656,285.8498840332031,1.0,0.3326700627803802,1.0,1.0,0.0,1.0,-1.7054017782211304,1.7053993940353394,2.3565883111587027e-06,1.3090864419937134,0.6425188779830933,0.6425188779830933,0.0,56.97877883911133,73.0,13783.6865234375,-0.0,448.3077087402344,1.0,283.1499938964844,285.4039306640625,290.3868103027344,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17281.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262018442153931,1.0,0.0,0.0,1.4618871212005615,1.4618929624557495,1.4260051273140564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.74658203125,0.0,132.9844512939453,1895.4371337890625,0.0,594.1924438476562,0.3994961380958557,1.0,0.0,3.0,1.0,0.0
12299100,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8555331230163574,0.2524017989635467,0.2270549088716507,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.796206533908844,0.2014015614986419,0.1912548989057541,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.9013323187828064,0.2941392958164215,0.2060692608356475,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.7461915612220764,0.165597453713417,0.1574959903955459,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.714531660079956,0.1437936723232269,0.6503777503967285,285.85467529296875,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3595886230469,285.8555603027344,1.0,0.3358672559261322,1.0,1.0,0.0,1.0,-1.7190241813659668,1.7190216779708862,2.392938995399163e-06,1.319765329360962,0.6469148397445679,0.6469148397445679,0.0,58.4208869934082,73.0,13933.16015625,-0.0,460.6890869140625,1.0,283.1499938964844,285.4026794433594,290.3983764648437,291.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,17235.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529479444026947,1.0,0.0,0.0,1.4786852598190308,1.4786912202835083,1.458965215306307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.827880859375,0.0,136.2720947265625,1895.4371337890625,0.0,606.1368408203125,0.4027082622051239,1.0,0.0,3.0,1.0,0.0
12299160,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8540073037147522,0.2546972334384918,0.2291450053453445,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.7945820689201355,0.2031378149986267,0.1929249763488769,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8980284333229065,0.2952769696712494,0.2068865597248077,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.7450594902038574,0.1672112792730331,0.1590543836355209,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7130279541015625,0.1449612379074096,0.6557728052139282,285.8597106933594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3655700683594,285.8604736328125,1.0,0.3390779197216034,1.0,1.0,0.0,1.0,-1.7328686714172363,1.7328661680221558,2.4302285055455286e-06,1.330614686012268,0.6514689326286316,0.6514689326286316,0.0,59.86528396606445,76.0,14086.55859375,-0.0,473.39056396484375,1.0,283.1499938964844,285.4005126953125,290.4098205566406,291.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,17183.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328317880630493,1.0,0.0,0.0,1.4966140985488892,1.4966201782226562,1.4945591431114738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.08203125,0.0,139.8411407470703,1895.4371337890625,0.0,618.6044311523438,0.4061476290225982,1.0,0.0,3.0,1.0,0.0
12299220,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.8513412475585938,0.2593322098255157,0.2333656698465347,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7917662262916565,0.2066911309957504,0.1963419169187545,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8919291496276855,0.2976082563400268,0.2085604667663574,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7431575655937195,0.1705040633678436,0.1622331440448761,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7103559970855713,0.1473608165979385,0.6668551564216614,285.8680114746094,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3770751953125,285.8685913085937,1.0,0.3455356955528259,1.0,1.0,0.0,1.0,-1.7611714601516724,1.7611689567565918,2.5075448775169207e-06,1.352782130241394,0.6612597703933716,0.6612597703933716,0.0,62.76253890991211,79.0,14402.8505859375,-0.0,499.7581481933594,1.0,283.1499938964844,285.393798828125,290.4322814941406,291.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17084.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397239327430725,1.0,0.0,0.0,1.5351166725158691,1.5351227521896362,1.5724475588285713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.923095703125,0.0,147.7832489013672,1895.4371337890625,0.0,645.0526123046875,0.413624107837677,1.0,0.0,3.0,1.0,0.0
12299280,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.8513412475585938,0.2593322098255157,0.2333656698465347,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.7917662262916565,0.2066911309957504,0.1963419169187545,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8919291496276855,0.2976082563400268,0.2085604667663574,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7431575655937195,0.1705040633678436,0.1622331440448761,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7103559970855713,0.1473608165979385,0.6668551564216614,285.8680114746094,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3770751953125,285.8685913085937,1.0,0.3455356955528259,1.0,1.0,0.0,1.0,-1.7611714601516724,1.7611689567565918,2.5075448775169207e-06,1.352782130241394,0.6612597703933716,0.6612597703933716,0.0,62.76253890991211,79.0,14402.8505859375,-0.0,499.7581481933594,1.0,283.1499938964844,285.393798828125,290.4322814941406,291.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,17084.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397239327430725,1.0,0.0,0.0,1.5351166725158691,1.5351227521896362,1.5724475588285713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.923095703125,0.0,147.7832489013672,1895.4371337890625,0.0,645.0526123046875,0.413624107837677,1.0,0.0,3.0,1.0,0.0
12299340,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.849122941493988,0.2640194892883301,0.2376338988542556,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.7894672751426697,0.2103482782840728,0.1998572647571563,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8864462375640869,0.3000103235244751,0.2102840095758438,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7416803240776062,0.173879399895668,0.165490448474884,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7080957889556885,0.1498419940471649,0.6783061623573303,285.8739318847656,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.387939453125,285.8743591308594,1.0,0.3520380556583404,1.0,1.0,0.0,1.0,-1.790246605873108,1.7902439832687378,2.5884833121381234e-06,1.375537633895874,0.6718933582305908,0.6718933582305908,0.0,65.671142578125,67.0,14732.1123046875,-0.0,527.4346923828125,1.0,283.1499938964844,285.38397216796875,290.4543151855469,291.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,16983.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468272566795349,1.0,0.0,0.0,1.5774030685424805,1.5774093866348269,1.6602702146428785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.281494140625,0.0,156.92283630371094,1895.4371337890625,0.0,673.4938354492188,0.4219446778297424,1.0,0.0,3.0,1.0,0.0
12299400,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.849122941493988,0.2640194892883301,0.2376338988542556,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.7894672751426697,0.2103482782840728,0.1998572647571563,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8864462375640869,0.3000103235244751,0.2102840095758438,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.7416803240776062,0.173879399895668,0.165490448474884,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.7080957889556885,0.1498419940471649,0.6783061623573303,285.8739318847656,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.387939453125,285.8743591308594,1.0,0.3520380556583404,1.0,1.0,0.0,1.0,-1.790246605873108,1.7902439832687378,2.5884833121381234e-06,1.375537633895874,0.6718933582305908,0.6718933582305908,0.0,65.671142578125,67.0,14732.1123046875,-0.0,527.4346923828125,1.0,283.1499938964844,285.38397216796875,290.4543151855469,291.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,16983.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468272566795349,1.0,0.0,0.0,1.5774030685424805,1.5774093866348269,1.6602702146428785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.281494140625,0.0,156.92283630371094,1895.4371337890625,0.0,673.4938354492188,0.4219446778297424,1.0,0.0,3.0,1.0,0.0
12299460,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8617955446243286,0.2687678635120392,0.2417758703231811,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8017953634262085,0.2141148895025253,0.2032870501279831,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8974343538284302,0.3024901151657104,0.2119218409061432,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7528461217880249,0.177341803908348,0.1686415076255798,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7185638546943665,0.152411013841629,0.6892544627189636,285.8764343261719,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3982849121094,285.8765563964844,1.0,0.3533642590045929,1.0,1.0,0.0,1.0,-1.8182355165481567,1.8182328939437864,2.667850822035689e-06,1.3974350690841677,0.6833471059799194,0.6833471059799194,0.0,63.88782501220703,55.0,15063.33203125,-0.0,540.6520385742188,1.0,283.1499938964844,285.3700866699219,290.47589111328125,291.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16881.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554088830947876,1.0,0.0,0.0,1.6234140396118164,1.6234205961227417,1.758539127649783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.796142578125,0.0,167.37557983398438,1895.4371337890625,0.0,703.8541870117188,0.4311157763004303,1.0,0.0,3.0,1.0,0.0
12299520,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8617955446243286,0.2687678635120392,0.2417758703231811,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8017953634262085,0.2141148895025253,0.2032870501279831,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.8974343538284302,0.3024901151657104,0.2119218409061432,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7528461217880249,0.177341803908348,0.1686415076255798,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7185638546943665,0.152411013841629,0.6892544627189636,285.8764343261719,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3982849121094,285.8765563964844,1.0,0.3533642590045929,1.0,1.0,0.0,1.0,-1.8182355165481567,1.8182328939437864,2.667850822035689e-06,1.3974350690841677,0.6833471059799194,0.6833471059799194,0.0,63.88782501220703,55.0,15063.33203125,-0.0,540.6520385742188,1.0,283.1499938964844,285.3700866699219,290.47589111328125,291.53082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16881.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554088830947876,1.0,0.0,0.0,1.6234140396118164,1.6234205961227417,1.758539127649783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.796142578125,0.0,167.37557983398438,1895.4371337890625,0.0,703.8541870117188,0.4311157763004303,1.0,0.0,3.0,1.0,0.0
12299580,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8895396590232849,0.2735974788665771,0.2458548545837402,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8264774680137634,0.2180105447769165,0.2066950350999832,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9258185625076294,0.3050683438777923,0.213522270321846,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7770622372627258,0.1809137910604477,0.1717511713504791,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7395054697990417,0.1550906300544738,0.7000145316123962,285.8755798339844,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.40838623046875,285.8755187988281,1.0,0.3515212535858154,1.0,1.0,0.0,1.0,-1.84580147266388,1.84579873085022,2.747369990174775e-06,1.418967843055725,0.6956029534339905,0.6956029534339905,0.0,58.555965423583984,43.0,15398.5341796875,-0.0,542.744873046875,1.0,283.1499938964844,285.3525390625,290.4967346191406,291.5718078613281,293.1499938964844,293.1499938964844,283.1499938964844,16781.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613790154457092,1.0,0.0,0.0,1.6730276346206665,1.6730343103408811,1.867667975830045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.32421875,0.0,179.25706481933594,1895.4371337890625,0.0,735.6864624023438,0.4411302506923675,1.0,0.0,3.0,1.0,0.0
12299640,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8895396590232849,0.2735974788665771,0.2458548545837402,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.8264774680137634,0.2180105447769165,0.2066950350999832,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9258185625076294,0.3050683438777923,0.213522270321846,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7770622372627258,0.1809137910604477,0.1717511713504791,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7395054697990417,0.1550906300544738,0.7000145316123962,285.8755798339844,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.40838623046875,285.8755187988281,1.0,0.3515212535858154,1.0,1.0,0.0,1.0,-1.84580147266388,1.84579873085022,2.747369990174775e-06,1.418967843055725,0.6956029534339905,0.6956029534339905,0.0,58.555965423583984,43.0,15398.5341796875,-0.0,542.744873046875,1.0,283.1499938964844,285.3525390625,290.4967346191406,291.5718078613281,293.1499938964844,293.1499938964844,283.1499938964844,16781.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613790154457092,1.0,0.0,0.0,1.6730276346206665,1.6730343103408811,1.867667975830045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.32421875,0.0,179.25706481933594,1895.4371337890625,0.0,735.6864624023438,0.4411302506923675,1.0,0.0,3.0,1.0,0.0
12299700,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.9102483987808228,0.2760413587093353,0.2478860020637512,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8437366485595703,0.220007061958313,0.2084084153175354,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.9479510188102722,0.3063946366310119,0.2143213748931884,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7950354218482971,0.1827429085969925,0.1733098477125167,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.7550603747367859,0.1564727872610092,0.7054107785224915,285.8742980957031,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4133605957031,285.87420654296875,1.0,0.3497601151466369,1.0,1.0,0.0,1.0,-1.85960853099823,1.8596057891845703,2.7877072170667816e-06,1.4297455549240112,0.7020362615585327,0.7020362615585327,0.0,54.96833038330078,43.0,15568.8134765625,-0.0,540.8816528320312,1.0,283.1499938964844,285.3427734375,290.5069580078125,291.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,16731.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650107860565186,1.0,0.0,0.0,1.6991559267044067,1.6991627216339111,1.9264595607637602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.186767578125,0.0,185.7740631103516,1895.4371337890625,0.0,752.0645141601562,0.4464516937732696,1.0,0.0,3.0,1.0,0.0
12299760,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.9394848346710204,0.27850341796875,0.2499157935380935,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8666254878044128,0.2220353484153747,0.2101331055164337,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.973723530769348,0.3077452182769775,0.2151235491037368,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8173725008964539,0.1846003979444503,0.1748766005039215,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7758338451385498,0.1578826159238815,0.7108427286148071,285.87274169921875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.41827392578125,285.8726501464844,1.0,0.3475824892520904,1.0,1.0,0.0,1.0,-1.8734840154647827,1.8734811544418333,2.828585138558992e-06,1.4405722618103027,0.7082439661026001,0.7082439661026001,0.0,50.9095344543457,31.0,15740.0224609375,-0.0,537.5151977539062,1.0,283.1499938964844,285.3326721191406,290.51715087890625,291.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,16697.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686320066452026,1.0,0.0,0.0,1.72572124004364,1.725728154182434,1.987168616324197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.04345703125,0.0,192.63888549804688,1895.4371337890625,0.0,768.7468872070312,0.451915979385376,1.0,0.0,3.0,1.0,0.0
12299820,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.9950928092002868,0.2834347486495971,0.2540498077869415,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.9227207899093628,0.2261456847190857,0.2137007117271423,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.9990000128746032,0.3117547631263733,0.2015804052352905,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.865626335144043,0.1883594095706939,0.1781186908483505,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8233597278594971,0.1607474088668823,0.7222161293029785,285.8614196777344,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42681884765625,285.8590393066406,1.0,0.3416204452514648,1.0,1.0,0.0,1.0,-1.88404381275177,1.8840409517288208,2.8601921258086804e-06,1.449002027511597,0.7203593254089355,0.7203593254089355,0.0,43.55412292480469,34.0,15984.8837890625,-0.0,521.2141723632812,1.0,283.1499938964844,285.3042907714844,290.5368347167969,291.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,16668.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757538080215454,1.0,0.0,0.0,1.7787971496582031,1.7788043022155762,2.111281958150357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.794921875,0.0,207.0565490722656,1895.4371337890625,0.0,802.6028442382812,0.4629982709884643,1.0,0.0,3.0,1.0,0.0
12299880,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.9950928092002868,0.2834347486495971,0.2540498077869415,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.9227207899093628,0.2261456847190857,0.2137007117271423,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.9990000128746032,0.3117547631263733,0.2015804052352905,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.865626335144043,0.1883594095706939,0.1781186908483505,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8233597278594971,0.1607474088668823,0.7222161293029785,285.8614196777344,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42681884765625,285.8590393066406,1.0,0.3416204452514648,1.0,1.0,0.0,1.0,-1.88404381275177,1.8840409517288208,2.8601921258086804e-06,1.449002027511597,0.7203593254089355,0.7203593254089355,0.0,43.55412292480469,34.0,15984.8837890625,-0.0,521.2141723632812,1.0,283.1499938964844,285.3042907714844,290.5368347167969,291.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,16668.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757538080215454,1.0,0.0,0.0,1.7787971496582031,1.7788043022155762,2.111281958150357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.794921875,0.0,207.0565490722656,1895.4371337890625,0.0,802.6028442382812,0.4629982709884643,1.0,0.0,3.0,1.0,0.0
12299940,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9985998272895812,0.2904151082038879,0.2416326254606247,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.9521157145500184,0.2302410304546356,0.2174711376428604,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9985998272895812,0.3209854364395141,0.1879364848136901,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8905317187309265,0.1920990645885467,0.1815573275089264,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.84468013048172,0.1636653244495391,0.7347239255905151,285.82501220703125,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44317626953125,285.82281494140625,1.0,0.3383380770683288,1.0,1.0,0.0,1.0,-1.87642240524292,1.8764195442199707,2.8371871394483605e-06,1.442793369293213,0.7317818403244019,0.7317818403244019,0.0,40.95139694213867,54.0,16090.7509765625,-0.0,507.7184753417969,1.0,283.1499938964844,285.25634765625,290.548828125,291.6730041503906,293.1499938964844,293.1499938964844,283.1499938964844,16680.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581279993057251,1.0,0.0,0.0,1.830821514129639,1.8308289051055908,2.236585174841821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.230712890625,0.0,222.09439086914065,1895.4371337890625,0.0,829.852294921875,0.4740255177021026,1.0,0.0,3.0,1.0,0.0
12300000,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9985998272895812,0.2904151082038879,0.2416326254606247,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.9521157145500184,0.2302410304546356,0.2174711376428604,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.9985998272895812,0.3209854364395141,0.1879364848136901,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8905317187309265,0.1920990645885467,0.1815573275089264,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.84468013048172,0.1636653244495391,0.7347239255905151,285.82501220703125,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44317626953125,285.82281494140625,1.0,0.3383380770683288,1.0,1.0,0.0,1.0,-1.87642240524292,1.8764195442199707,2.8371871394483605e-06,1.442793369293213,0.7317818403244019,0.7317818403244019,0.0,40.95139694213867,54.0,16090.7509765625,-0.0,507.7184753417969,1.0,283.1499938964844,285.25634765625,290.548828125,291.6730041503906,293.1499938964844,293.1499938964844,283.1499938964844,16680.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581279993057251,1.0,0.0,0.0,1.830821514129639,1.8308289051055908,2.236585174841821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.230712890625,0.0,222.09439086914065,1895.4371337890625,0.0,829.852294921875,0.4740255177021026,1.0,0.0,3.0,1.0,0.0
12300060,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.9985204339027404,0.2961654663085937,0.2410213947296142,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.956791341304779,0.2329113334417343,0.2199626863002777,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.9985204339027404,0.3269365429878235,0.1874610781669616,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.8950231075286865,0.1945351064205169,0.183832898736,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.8484598398208618,0.1656586229801178,0.7434253692626953,285.8143310546875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4641418457031,285.81463623046875,1.0,0.3412271440029144,1.0,1.0,0.0,1.0,-1.8912644386291504,1.891261458396912,2.880882675526664e-06,1.4540228843688965,0.7390416860580444,0.7390416860580444,0.0,41.21892547607422,54.0,16273.38671875,-0.0,518.6453247070312,1.0,283.1499938964844,285.23858642578125,290.5552978515625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,16690.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836073756217957,1.0,0.0,0.0,1.8635330200195312,1.8635406494140625,2.317221827752292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.287841796875,0.0,231.9529266357422,1895.4371337890625,0.0,841.5900268554688,0.4810031056404114,1.0,0.0,3.0,1.0,0.0
12300120,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.9988860487937928,0.298992782831192,0.2440120428800583,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9553458094596864,0.2344497144222259,0.221409872174263,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.9988860487937928,0.329721063375473,0.1897871345281601,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8939095139503479,0.1959360688924789,0.1851546317338943,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8474211692810059,0.1668248772621154,0.7486233115196228,285.81768798828125,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4735412597656,285.8189697265625,1.0,0.3443483114242553,1.0,1.0,0.0,1.0,-1.907204747200012,1.907201886177063,2.9286636618053308e-06,1.466382384300232,0.7432411909103394,0.7432411909103394,0.0,41.98186492919922,74.0,16430.62890625,-0.0,532.0953979492188,1.0,283.1499938964844,285.2365417480469,290.5612487792969,291.6970520019531,293.1499938964844,293.1499938964844,283.1499938964844,16689.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848627686500549,1.0,0.0,0.0,1.8819706439971924,1.881978273391724,2.3633012347090698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.042236328125,0.0,237.6217498779297,1895.4371337890625,0.0,847.9865112304688,0.4849350452423095,1.0,0.0,3.0,1.0,0.0
12300180,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9990000128746032,0.3042040765285492,0.262292742729187,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9381310343742372,0.2388845235109329,0.2256340682506561,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9990000128746032,0.3346629738807678,0.2040054649114608,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.8796336650848389,0.1999632716178894,0.189007431268692,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8347957730293274,0.1701395213603973,0.7638455033302307,285.8510437011719,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4812927246094,285.8543701171875,1.0,0.3580348491668701,1.0,1.0,0.0,1.0,-1.97419023513794,1.9741871356964111,3.1346783089247765e-06,1.5185362100601196,0.7554434537887573,0.7554434537887573,0.0,46.220848083496094,94.0,17027.009765625,-0.0,594.3717651367188,1.0,283.1499938964844,285.25103759765625,290.5903015136719,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,16665.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900666117668152,1.0,0.0,0.0,1.9338526725769043,1.933860659599304,2.495399940016796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.257080078125,0.0,254.02772521972656,1895.4371337890625,0.0,874.9938354492188,0.4960024952888489,1.0,0.0,3.0,1.0,0.0
12300240,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9990000128746032,0.3042040765285492,0.262292742729187,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9381310343742372,0.2388845235109329,0.2256340682506561,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9990000128746032,0.3346629738807678,0.2040054649114608,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.8796336650848389,0.1999632716178894,0.189007431268692,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8347957730293274,0.1701395213603973,0.7638455033302307,285.8510437011719,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4812927246094,285.8543701171875,1.0,0.3580348491668701,1.0,1.0,0.0,1.0,-1.97419023513794,1.9741871356964111,3.1346783089247765e-06,1.5185362100601196,0.7554434537887573,0.7554434537887573,0.0,46.220848083496094,94.0,17027.009765625,-0.0,594.3717651367188,1.0,283.1499938964844,285.25103759765625,290.5903015136719,291.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,16665.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900666117668152,1.0,0.0,0.0,1.9338526725769043,1.933860659599304,2.495399940016796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.257080078125,0.0,254.02772521972656,1895.4371337890625,0.0,874.9938354492188,0.4960024952888489,1.0,0.0,3.0,1.0,0.0
12300300,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.9977549910545348,0.3051852583885193,0.2743246853351593,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9221181273460388,0.2411878854036331,0.2278701066970825,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.9990000128746032,0.3354694545269012,0.2154002487659454,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8668328523635864,0.2020491957664489,0.1910447776317596,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8234620690345764,0.1717904061079025,0.7717072367668152,285.8778686523437,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4742431640625,285.8817138671875,1.0,0.3672429621219635,1.0,1.0,0.0,1.0,-2.0170273780822754,2.017024278640747,3.2707068839954445e-06,1.5520000457763672,0.7618955969810486,0.7618955969810486,0.0,49.65625762939453,94.0,17393.9921875,-0.0,638.738525390625,1.0,283.1499938964844,285.2665710449219,290.6102905273437,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,16643.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942548513412476,1.0,0.0,0.0,1.9603981971740725,1.9604063034057613,2.564377723501821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.23291015625,0.0,262.6916809082031,1895.4371337890625,0.0,897.3154907226562,0.5016704797744751,1.0,0.0,3.0,1.0,0.0
12300360,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.9752958416938782,0.3063685297966003,0.2753427922725677,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8969000577926636,0.2435172349214553,0.2302222549915313,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.9990000128746032,0.3345266878604889,0.234277069568634,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8458243608474731,0.2041537314653396,0.1931904703378677,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8034653663635254,0.173397421836853,0.779803991317749,285.9037780761719,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4648132324219,285.90692138671875,1.0,0.3773656487464905,1.0,1.0,0.0,1.0,-2.055466890335083,2.055463552474976,3.395574822206981e-06,1.5820988416671753,0.7685167193412781,0.7685167193412781,0.0,54.95229721069336,112.0,17739.513671875,-0.0,688.0366821289062,1.0,283.1499938964844,285.2804260253906,290.63165283203125,291.83154296875,293.1499938964844,293.1499938964844,283.1499938964844,16618.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599639356136322,1.0,0.0,0.0,1.9874019622802728,1.9874101877212524,2.635511009430047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.44091796875,0.0,271.7147521972656,1895.4371337890625,0.0,926.7938842773438,0.5074469447135925,1.0,0.0,3.0,1.0,0.0
12300420,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.9005522131919861,0.3103801608085632,0.2791315615177154,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8363177180290222,0.2480838149785995,0.235187754034996,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.9254045486450196,0.3329251408576965,0.2336229532957077,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.7903845906257629,0.2082623541355133,0.1977298706769943,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.748445451259613,0.1764259040355682,0.796600341796875,285.92047119140625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4630432128906,285.9211120605469,1.0,0.3969567716121673,1.0,1.0,0.0,1.0,-2.0913405418396,2.091336965560913,3.514582431307645e-06,1.6102997064590454,0.781611442565918,0.781611442565918,0.0,71.91472625732422,115.0,18165.216796875,-0.0,778.071533203125,1.0,283.1499938964844,285.2772827148437,290.6648864746094,291.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,16592.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121848821640015,1.0,0.0,0.0,2.0418059825897217,2.0418145656585693,2.781777084237547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.5458984375,0.0,290.6780700683594,1895.4371337890625,0.0,998.7420654296876,0.5191715955734253,1.0,0.0,3.0,1.0,0.0
