time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.9005522131919861,0.3103801608085632,0.2791315615177154,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8363177180290222,0.2480838149785995,0.235187754034996,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.9254045486450196,0.3329251408576965,0.2336229532957077,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.7903845906257629,0.2082623541355133,0.1977298706769943,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.748445451259613,0.1764259040355682,0.796600341796875,285.92047119140625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4630432128906,285.9211120605469,1.0,0.3969567716121673,1.0,1.0,0.0,1.0,-2.0913405418396,2.091336965560913,3.514582431307645e-06,1.6102997064590454,0.781611442565918,0.781611442565918,0.0,71.91472625732422,115.0,18165.216796875,-0.0,778.071533203125,1.0,283.1499938964844,285.2772827148437,290.6648864746094,291.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,16592.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121848821640015,1.0,0.0,0.0,2.0418059825897217,2.0418145656585693,2.781777084237547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.5458984375,0.0,290.6780700683594,1895.4371337890625,0.0,998.7420654296876,0.5191715955734253,1.0,0.0,3.0,1.0,0.0
12300540,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.8697016835212708,0.3150532245635986,0.2836424112319946,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.8108675479888916,0.2526140511035919,0.2399106323719024,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.8877615928649902,0.3340350389480591,0.2343785315752029,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7648645043373108,0.2123278379440307,0.202020913362503,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7257552146911621,0.1794330477714538,0.8121801018714905,285.9292907714844,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4670104980469,285.9299621582031,1.0,0.4117085635662079,1.0,1.0,0.0,1.0,-2.127159357070923,2.1271557807922363,3.6350995742395753e-06,1.638129472732544,0.7947271466255188,0.7947271466255188,0.0,84.36566925048828,118.0,18578.6171875,-0.0,854.9061889648438,1.0,283.1499938964844,285.2693176269531,290.6803283691406,291.94415283203125,293.1499938964844,293.1499938964844,283.1499938964844,16586.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234672665596008,1.0,0.0,0.0,2.09603238105774,2.096041202545166,2.931496112523746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1591796875,0.0,310.593505859375,1895.4371337890625,0.0,1067.1202392578125,0.530951976776123,1.0,0.0,3.0,1.0,0.0
12300600,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.8697016835212708,0.3150532245635986,0.2836424112319946,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.8108675479888916,0.2526140511035919,0.2399106323719024,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.8877615928649902,0.3340350389480591,0.2343785315752029,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7648645043373108,0.2123278379440307,0.202020913362503,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7257552146911621,0.1794330477714538,0.8121801018714905,285.9292907714844,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4670104980469,285.9299621582031,1.0,0.4117085635662079,1.0,1.0,0.0,1.0,-2.127159357070923,2.1271557807922363,3.6350995742395753e-06,1.638129472732544,0.7947271466255188,0.7947271466255188,0.0,84.36566925048828,118.0,18578.6171875,-0.0,854.9061889648438,1.0,283.1499938964844,285.2693176269531,290.6803283691406,291.94415283203125,293.1499938964844,293.1499938964844,283.1499938964844,16586.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234672665596008,1.0,0.0,0.0,2.09603238105774,2.096041202545166,2.931496112523746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1591796875,0.0,310.593505859375,1895.4371337890625,0.0,1067.1202392578125,0.530951976776123,1.0,0.0,3.0,1.0,0.0
12300660,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.854691743850708,0.3199236392974853,0.2882630527019501,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.7973101139068604,0.2571988403797149,0.244531363248825,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.8693079352378845,0.3362576961517334,0.236001968383789,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7528400421142578,0.2164331078529358,0.2061973959207534,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.7143118381500244,0.1825252324342727,0.8274229764938354,285.9391784667969,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4696960449219,285.9399108886719,1.0,0.4236001074314117,1.0,1.0,0.0,1.0,-2.163532018661499,2.1635282039642334,3.759678065762273e-06,1.6663604974746704,0.8079811334609985,0.8079811334609985,0.0,93.41462707519533,121.0,18997.814453125,-0.0,922.1854858398438,1.0,283.1499938964844,285.2626342773437,290.6918334960937,291.9805603027344,293.1499938964844,293.1499938964844,283.1499938964844,16587.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326863169670105,1.0,0.0,0.0,2.149942398071289,2.149951457977295,3.084232105265983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.1494140625,0.0,331.37939453125,1895.4371337890625,0.0,1125.4652099609375,0.5427278876304626,1.0,0.0,3.0,1.0,0.0
12300720,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.854691743850708,0.3199236392974853,0.2882630527019501,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.7973101139068604,0.2571988403797149,0.244531363248825,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.8693079352378845,0.3362576961517334,0.236001968383789,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.7528400421142578,0.2164331078529358,0.2061973959207534,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.7143118381500244,0.1825252324342727,0.8274229764938354,285.9391784667969,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4696960449219,285.9399108886719,1.0,0.4236001074314117,1.0,1.0,0.0,1.0,-2.163532018661499,2.1635282039642334,3.759678065762273e-06,1.6663604974746704,0.8079811334609985,0.8079811334609985,0.0,93.41462707519533,121.0,18997.814453125,-0.0,922.1854858398438,1.0,283.1499938964844,285.2626342773437,290.6918334960937,291.9805603027344,293.1499938964844,293.1499938964844,283.1499938964844,16587.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326863169670105,1.0,0.0,0.0,2.149942398071289,2.149951457977295,3.084232105265983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.1494140625,0.0,331.37939453125,1895.4371337890625,0.0,1125.4652099609375,0.5427278876304626,1.0,0.0,3.0,1.0,0.0
12300780,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8468112349510193,0.3248807191848755,0.2928945422172546,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.7902347445487976,0.2618708312511444,0.2491414844989776,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8589180111885071,0.3389999866485595,0.2380030155181884,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.7469056844711304,0.2206090092658996,0.2103480100631714,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.707946240901947,0.1857120990753173,0.8426751494407654,285.9502868652344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47296142578125,285.9510803222656,1.0,0.4336337149143219,1.0,1.0,0.0,1.0,-2.2003397941589355,2.200335741043091,3.888033916155109e-06,1.6949222087860107,0.8213918209075928,0.8213918209075928,0.0,100.30047607421876,109.0,19422.337890625,-0.0,983.9036254882812,1.0,283.1499938964844,285.25732421875,290.7064819335937,292.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,16595.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405845284461975,1.0,0.0,0.0,2.20332407951355,2.2033333778381348,3.239292141188344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.38037109375,0.0,352.95123291015625,1895.4371337890625,0.0,1177.1497802734375,0.5544441938400269,1.0,0.0,3.0,1.0,0.0
12300840,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8468112349510193,0.3248807191848755,0.2928945422172546,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502258300781,0.7902347445487976,0.2618708312511444,0.2491414844989776,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.8589180111885071,0.3389999866485595,0.2380030155181884,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.7469056844711304,0.2206090092658996,0.2103480100631714,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.707946240901947,0.1857120990753173,0.8426751494407654,285.9502868652344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47296142578125,285.9510803222656,1.0,0.4336337149143219,1.0,1.0,0.0,1.0,-2.2003397941589355,2.200335741043091,3.888033916155109e-06,1.6949222087860107,0.8213918209075928,0.8213918209075928,0.0,100.30047607421876,109.0,19422.337890625,-0.0,983.9036254882812,1.0,283.1499938964844,285.25732421875,290.7064819335937,292.01910400390625,293.1499938964844,293.1499938964844,283.1499938964844,16595.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405845284461975,1.0,0.0,0.0,2.20332407951355,2.2033333778381348,3.239292141188344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.38037109375,0.0,352.95123291015625,1895.4371337890625,0.0,1177.1497802734375,0.5544441938400269,1.0,0.0,3.0,1.0,0.0
12300900,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.8482922911643982,0.3273838460445404,0.2951338589191437,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7920728921890259,0.2642444372177124,0.2513763904571533,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.8595097661018372,0.3404823541641235,0.2390176951885223,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.7486432790756226,0.2227284908294677,0.2123474031686782,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.7095414400100708,0.1873421370983123,0.8499687314033508,285.9559936523437,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4747314453125,285.95672607421875,1.0,0.4361444115638733,1.0,1.0,0.0,1.0,-2.2180962562561035,2.218092203140259,3.95080905946088e-06,1.7087178230285645,0.8281555771827698,0.8281555771827698,0.0,101.1098403930664,109.0,19631.66796875,-0.0,1004.8585205078124,1.0,283.1499938964844,285.2548828125,290.7154235839844,292.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,16602.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443071961402893,1.0,0.0,0.0,2.2297513484954834,2.2297608852386475,3.317464631891198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.4091796875,0.0,364.0026245117188,1895.4371337890625,0.0,1202.037841796875,0.5602648854255676,1.0,0.0,3.0,1.0,0.0
12300960,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.8528926372528076,0.3299096524715423,0.2973323166370392,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.7969993948936462,0.2666509747505188,0.2535773813724518,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.8633728623390198,0.3420224487781524,0.2400298118591308,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.7531135082244873,0.2248771488666534,0.2143092304468155,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7137883305549622,0.1890038102865219,0.8570964932441711,285.9613952636719,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47662353515625,285.9621276855469,1.0,0.4375877976417541,1.0,1.0,0.0,1.0,-2.2355144023895264,2.2355103492736816,4.012884346593637e-06,1.7222357988357544,0.8349524140357971,0.8349524140357971,0.0,100.34645080566406,97.0,19838.640625,-0.0,1019.765625,1.0,283.1499938964844,285.2523193359375,290.7250671386719,292.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,16610.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479690074920654,1.0,0.0,0.0,2.2559568881988525,2.2559664249420166,3.3959003076233785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.52099609375,0.0,375.2095642089844,1895.4371337890625,0.0,1226.8414306640625,0.5660510063171387,1.0,0.0,3.0,1.0,0.0
12301020,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8695493936538696,0.3350266516208648,0.3016700446605682,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8135959506034851,0.2715666592121124,0.2579500377178192,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8787602186203003,0.3452429175376892,0.2420675903558731,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7686727046966553,0.2292667776346206,0.218193769454956,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7275521755218506,0.1924256980419159,0.8711971044540405,285.9725952148437,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4807434082031,285.9733581542969,1.0,0.4380950629711151,1.0,1.0,0.0,1.0,-2.270028114318848,2.270023822784424,4.137405085202772e-06,1.7490192651748655,0.8486613631248474,0.8486613631248474,0.0,95.67707824707033,85.0,20251.482421875,-0.0,1037.653076171875,1.0,283.1499938964844,285.2478942871094,290.7456970214844,292.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,16630.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552116274833679,1.0,0.0,0.0,2.307619333267212,2.307629346847534,3.553216743057419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.1337890625,0.0,398.03759765625,1895.4371337890625,0.0,1276.8214111328125,0.5774966478347778,1.0,0.0,3.0,1.0,0.0
12301080,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8695493936538696,0.3350266516208648,0.3016700446605682,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8135959506034851,0.2715666592121124,0.2579500377178192,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8787602186203003,0.3452429175376892,0.2420675903558731,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7686727046966553,0.2292667776346206,0.218193769454956,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7275521755218506,0.1924256980419159,0.8711971044540405,285.9725952148437,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4807434082031,285.9733581542969,1.0,0.4380950629711151,1.0,1.0,0.0,1.0,-2.270028114318848,2.270023822784424,4.137405085202772e-06,1.7490192651748655,0.8486613631248474,0.8486613631248474,0.0,95.67707824707033,85.0,20251.482421875,-0.0,1037.653076171875,1.0,283.1499938964844,285.2478942871094,290.7456970214844,292.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,16630.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552116274833679,1.0,0.0,0.0,2.307619333267212,2.307629346847534,3.553216743057419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.1337890625,0.0,398.03759765625,1895.4371337890625,0.0,1276.8214111328125,0.5774966478347778,1.0,0.0,3.0,1.0,0.0
12301140,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8964174389839172,0.3402183353900909,0.3059696555137634,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.837376594543457,0.2766129672527313,0.2623338401317596,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.9043352603912354,0.3486133515834808,0.2441328465938568,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7933548092842102,0.233773797750473,0.2220770567655563,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7485430240631104,0.1959717720746994,0.8853258490562439,285.98486328125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4851989746094,285.9856872558594,1.0,0.4364961683750152,1.0,1.0,0.0,1.0,-2.3045756816864014,2.304571390151977,4.264076324034249e-06,1.775831937789917,0.862540602684021,0.862540602684021,0.0,88.10430908203125,73.0,20666.15625,-0.0,1044.556640625,1.0,283.1499938964844,285.24481201171875,290.7672119140625,292.152099609375,293.1499938964844,293.1499938964844,283.1499938964844,16655.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662420928478241,1.0,0.0,0.0,2.358156681060791,2.3581671714782715,3.71055364212225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.22509765625,0.0,421.328369140625,1895.4371337890625,0.0,1327.7528076171875,0.588738203048706,1.0,0.0,3.0,1.0,0.0
12301200,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8964174389839172,0.3402183353900909,0.3059696555137634,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.837376594543457,0.2766129672527313,0.2623338401317596,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.9043352603912354,0.3486133515834808,0.2441328465938568,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.7933548092842102,0.233773797750473,0.2220770567655563,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7485430240631104,0.1959717720746994,0.8853258490562439,285.98486328125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4851989746094,285.9856872558594,1.0,0.4364961683750152,1.0,1.0,0.0,1.0,-2.3045756816864014,2.304571390151977,4.264076324034249e-06,1.775831937789917,0.862540602684021,0.862540602684021,0.0,88.10430908203125,73.0,20666.15625,-0.0,1044.556640625,1.0,283.1499938964844,285.24481201171875,290.7672119140625,292.152099609375,293.1499938964844,293.1499938964844,283.1499938964844,16655.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662420928478241,1.0,0.0,0.0,2.358156681060791,2.3581671714782715,3.71055364212225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.22509765625,0.0,421.328369140625,1895.4371337890625,0.0,1327.7528076171875,0.588738203048706,1.0,0.0,3.0,1.0,0.0
12301260,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.92424875497818,0.3438270390033722,0.3089850842952728,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8606968522071838,0.2801461815834045,0.2654368281364441,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.9320799708366394,0.3509465456008911,0.2455847859382629,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8165605664253235,0.236908733844757,0.2248112857341766,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.7696499228477478,0.1984145194292068,0.8952151536941528,285.9944152832031,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4869384765625,285.9952087402344,1.0,0.4345054030418396,1.0,1.0,0.0,1.0,-2.3288354873657227,2.328831195831299,4.354280008556088e-06,1.7946864366531372,0.8726484179496765,0.8726484179496765,0.0,81.57017517089844,73.0,20964.23828125,-0.0,1044.607421875,1.0,283.1499938964844,285.243408203125,290.7833251953125,292.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,16676.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674768328666687,1.0,0.0,0.0,2.393767833709717,2.3937783241271973,3.82346740934736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.58056640625,0.0,438.3219909667969,1895.4371337890625,0.0,1364.1522216796875,0.5966842174530029,1.0,0.0,3.0,1.0,0.0
12301320,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.937483251094818,0.3451620638370514,0.3100973665714264,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8714688420295715,0.2814523875713348,0.2665829062461853,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.944727063179016,0.3517906665802002,0.2461068481206894,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.8261857628822327,0.2380564659833908,0.2258110642433166,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.779333233833313,0.1992899924516677,0.8987517356872559,285.9980163574219,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.48687744140625,285.9988098144531,1.0,0.4335739314556122,1.0,1.0,0.0,1.0,-2.3376259803771973,2.3376214504241943,4.387217813928146e-06,1.8015223741531368,0.8766025900840759,0.8766025900840759,0.0,78.91545867919922,61.0,21077.43359375,-0.0,1043.4644775390625,1.0,283.1499938964844,285.2427978515625,290.7899475097656,292.198974609375,293.1499938964844,293.1499938964844,283.1499938964844,16685.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693671345710754,1.0,0.0,0.0,2.407426357269287,2.407436847686768,3.867224052100937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.73486328125,0.0,444.969970703125,1895.4371337890625,0.0,1377.9022216796875,0.5997371077537537,1.0,0.0,3.0,1.0,0.0
12301380,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9881355166435242,0.349725604057312,0.3138371706008911,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9217185974121094,0.2859026193618774,0.2704242169857025,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9921102523803712,0.3546216785907745,0.2478053718805313,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.8695558309555054,0.241921529173851,0.2291122376918792,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8215441703796387,0.2021607011556625,0.910015344619751,286.0101318359375,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4846496582031,286.0108337402344,1.0,0.42962646484375,1.0,1.0,0.0,1.0,-2.366272687911988,2.3662683963775635,4.495433131523896e-06,1.8237838745117188,0.8908212780952454,0.8908212780952454,0.0,69.01664733886719,64.0,21468.69140625,-0.0,1034.58984375,1.0,283.1499938964844,285.2401733398437,290.81597900390625,292.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,16720.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757305264472961,1.0,0.0,0.0,2.455245018005371,2.4552559852600098,4.022379584966984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.32421875,0.0,468.8234252929688,1895.4371337890625,0.0,1424.740966796875,0.6104477047920227,1.0,0.0,3.0,1.0,0.0
12301440,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9881355166435242,0.349725604057312,0.3138371706008911,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9217185974121094,0.2859026193618774,0.2704242169857025,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9921102523803712,0.3546216785907745,0.2478053718805313,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.8695558309555054,0.241921529173851,0.2291122376918792,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8215441703796387,0.2021607011556625,0.910015344619751,286.0101318359375,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4846496582031,286.0108337402344,1.0,0.42962646484375,1.0,1.0,0.0,1.0,-2.366272687911988,2.3662683963775635,4.495433131523896e-06,1.8237838745117188,0.8908212780952454,0.8908212780952454,0.0,69.01664733886719,64.0,21468.69140625,-0.0,1034.58984375,1.0,283.1499938964844,285.2401733398437,290.81597900390625,292.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,16720.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757305264472961,1.0,0.0,0.0,2.455245018005371,2.4552559852600098,4.022379584966984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.32421875,0.0,468.8234252929688,1895.4371337890625,0.0,1424.740966796875,0.6104477047920227,1.0,0.0,3.0,1.0,0.0
12301500,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.9990000128746032,0.3519473969936371,0.31482794880867,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.939816117286682,0.2880272269248962,0.2723562121391296,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.9990000128746032,0.3561344742774963,0.2451389878988266,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.884472668170929,0.2437429726123809,0.2307638525962829,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01495361328125,0.834194004535675,0.2034721225500106,0.9155938625335692,286.0149841308594,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4830017089844,286.0149230957031,1.0,0.4291671812534332,1.0,1.0,0.0,1.0,-2.3747904300689697,2.374785900115967,4.528058525465895e-06,1.8305026292800903,0.8979727029800415,0.8979727029800415,0.0,66.64320373535156,64.0,21632.005859375,-0.0,1034.406005859375,1.0,283.1499938964844,285.2373962402344,290.8304748535156,292.2729797363281,293.1499938964844,293.1499938964844,283.1499938964844,16740.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786869168281555,1.0,0.0,0.0,2.4785642623901367,2.4785754680633545,4.0991494643094484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.57080078125,0.0,480.7878112792969,1895.4371337890625,0.0,1446.785888671875,0.6156830787658691,1.0,0.0,3.0,1.0,0.0
12301560,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.3546389043331146,0.3108109831809997,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.94731605052948,0.2900751829147339,0.2742875814437866,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9990000128746032,0.358303040266037,0.2417418658733368,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.8908737301826477,0.2454824298620224,0.2324087470769882,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8394261002540588,0.2046976685523986,0.9211100339889526,286.01318359375,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4837341308594,286.01300048828125,1.0,0.4289837777614593,1.0,1.0,0.0,1.0,-2.37730073928833,2.377296209335327,4.5377596507023554e-06,1.8325167894363403,0.9050434231758118,0.9050434231758118,0.0,65.91429901123047,67.0,21749.5078125,-0.0,1033.9547119140625,1.0,283.1499938964844,285.2296447753906,290.8450622558594,292.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,16764.19921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813758015632629,1.0,0.0,0.0,2.501383781433105,2.5013949871063232,4.174976027115918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.1123046875,0.0,492.7243041992188,1895.4371337890625,0.0,1466.989013671875,0.6238165497779846,1.0,0.0,3.0,1.0,0.0
12301620,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.3612285852432251,0.3056328892707824,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9577868580818176,0.2939895689487457,0.2779923379421234,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.363458901643753,0.2377144694328308,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9001449346542358,0.2487703263759613,0.2355298548936844,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8468719720840454,0.2069613486528396,0.9313415288925172,285.9972229003906,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.493408203125,285.9969177246094,1.0,0.4298692941665649,1.0,1.0,0.0,1.0,-2.3867275714874268,2.386723041534424,4.573617843561806e-06,1.8397175073623653,0.9188818335533142,0.9188818335533142,0.0,65.2602310180664,85.0,22063.33984375,-0.0,1041.531494140625,1.0,283.1499938964844,285.1974182128906,290.8769226074219,292.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17259.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860242486000061,1.0,0.0,0.0,2.578033685684204,2.57804536819458,4.434764093730337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.98046875,0.0,536.5286865234375,1895.4371337890625,0.0,1502.252685546875,0.6421365141868591,1.0,0.0,3.0,1.0,0.0
12301680,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.3612285852432251,0.3056328892707824,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9577868580818176,0.2939895689487457,0.2779923379421234,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.363458901643753,0.2377144694328308,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9001449346542358,0.2487703263759613,0.2355298548936844,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8468719720840454,0.2069613486528396,0.9313415288925172,285.9972229003906,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.493408203125,285.9969177246094,1.0,0.4298692941665649,1.0,1.0,0.0,1.0,-2.3867275714874268,2.386723041534424,4.573617843561806e-06,1.8397175073623653,0.9188818335533142,0.9188818335533142,0.0,65.2602310180664,85.0,22063.33984375,-0.0,1041.531494140625,1.0,283.1499938964844,285.1974182128906,290.8769226074219,292.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17259.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860242486000061,1.0,0.0,0.0,2.578033685684204,2.57804536819458,4.434764093730337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.98046875,0.0,536.5286865234375,1895.4371337890625,0.0,1502.252685546875,0.6421365141868591,1.0,0.0,3.0,1.0,0.0
12301740,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.366676926612854,0.3148834109306335,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.9520425796508788,0.2977945804595947,0.2816542088985443,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.367699384689331,0.2449093163013458,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.8949341773986816,0.251930832862854,0.2385933846235275,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.841717004776001,0.2090865969657898,0.9412782788276672,285.9950866699219,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.49609375,285.99627685546875,1.0,0.4382212162017822,1.0,1.0,0.0,1.0,-2.426465511322021,2.4264607429504395,4.726463430415606e-06,1.8701107501983645,0.93274986743927,0.93274986743927,0.0,68.2079849243164,103.0,22611.650390625,-0.0,1097.638671875,1.0,283.1499938964844,285.1753845214844,290.9176940917969,292.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17965.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906782984733582,1.0,0.0,0.0,2.6683828830718994,2.668395519256592,4.751050823870173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.51513671875,0.0,592.0670776367188,1895.4371337890625,0.0,1537.978515625,0.6637943983078003,1.0,0.0,3.0,1.0,0.0
12301800,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.366676926612854,0.3148834109306335,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.9520425796508788,0.2977945804595947,0.2816542088985443,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.9990000128746032,0.367699384689331,0.2449093163013458,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.8949341773986816,0.251930832862854,0.2385933846235275,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.841717004776001,0.2090865969657898,0.9412782788276672,285.9950866699219,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.49609375,285.99627685546875,1.0,0.4382212162017822,1.0,1.0,0.0,1.0,-2.426465511322021,2.4264607429504395,4.726463430415606e-06,1.8701107501983645,0.93274986743927,0.93274986743927,0.0,68.2079849243164,103.0,22611.650390625,-0.0,1097.638671875,1.0,283.1499938964844,285.1753845214844,290.9176940917969,292.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17965.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906782984733582,1.0,0.0,0.0,2.6683828830718994,2.668395519256592,4.751050823870173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.51513671875,0.0,592.0670776367188,1895.4371337890625,0.0,1537.978515625,0.6637943983078003,1.0,0.0,3.0,1.0,0.0
12301860,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9906412959098816,0.368428498506546,0.3314984142780304,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.9248456358909608,0.3015549778938293,0.285437136888504,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9908432960510254,0.3684194087982178,0.2580311894416809,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.872012197971344,0.2550201714038849,0.2417545467615127,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.8213492035865784,0.2110829204320907,0.9514815807342528,286.0117492675781,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.47149658203125,286.0125732421875,1.0,0.45186847448349,1.0,1.0,0.0,1.0,-2.4830973148345947,2.4830925464630127,4.9510158532939386e-06,1.914584994316101,0.9469881653785706,0.9469881653785706,0.0,75.81621551513672,121.0,23329.0546875,-0.0,1194.8280029296875,1.0,283.1499938964844,285.1658630371094,290.97235107421875,292.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18807.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977333426475525,1.0,0.0,0.0,2.7675795555114746,2.7675931453704834,5.110855454404373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.16943359375,0.0,657.6364135742188,1895.4371337890625,0.0,1592.9111328125,0.687588095664978,1.0,0.0,3.0,1.0,0.0
12301920,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9906412959098816,0.368428498506546,0.3314984142780304,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.9248456358909608,0.3015549778938293,0.285437136888504,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9908432960510254,0.3684194087982178,0.2580311894416809,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.872012197971344,0.2550201714038849,0.2417545467615127,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.8213492035865784,0.2110829204320907,0.9514815807342528,286.0117492675781,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.47149658203125,286.0125732421875,1.0,0.45186847448349,1.0,1.0,0.0,1.0,-2.4830973148345947,2.4830925464630127,4.9510158532939386e-06,1.914584994316101,0.9469881653785706,0.9469881653785706,0.0,75.81621551513672,121.0,23329.0546875,-0.0,1194.8280029296875,1.0,283.1499938964844,285.1658630371094,290.97235107421875,292.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18807.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977333426475525,1.0,0.0,0.0,2.7675795555114746,2.7675931453704834,5.110855454404373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.16943359375,0.0,657.6364135742188,1895.4371337890625,0.0,1592.9111328125,0.687588095664978,1.0,0.0,3.0,1.0,0.0
12301980,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9370957612991332,0.3704318404197693,0.3334448933601379,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.873940646648407,0.3050707876682281,0.2893831729888916,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.935844659805298,0.3686686754226684,0.2584497332572937,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8282771110534668,0.2578504085540771,0.2450600117444992,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7778606414794922,0.2127701789140701,0.9620954394340516,286.0013732910156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4512939453125,286.0013732910156,1.0,0.4664888083934784,1.0,1.0,0.0,1.0,-2.507123708724976,2.507118463516236,5.046960723120719e-06,1.932969212532044,0.9609238505363464,0.9609238505363464,0.0,91.1526107788086,139.0,23808.4765625,0.0,1289.263916015625,1.0,283.1499938964844,285.1331481933594,291.02557373046875,292.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,19756.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706757664680481,1.0,0.0,0.0,2.871772766113281,2.8717873096466064,5.502923841049778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.58740234375,0.0,731.8373413085938,1895.4371337890625,0.0,1664.486328125,0.7126023769378662,1.0,0.0,3.0,1.0,0.0
12302040,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.9370957612991332,0.3704318404197693,0.3334448933601379,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.873940646648407,0.3050707876682281,0.2893831729888916,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.935844659805298,0.3686686754226684,0.2584497332572937,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.8282771110534668,0.2578504085540771,0.2450600117444992,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.7778606414794922,0.2127701789140701,0.9620954394340516,286.0013732910156,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4512939453125,286.0013732910156,1.0,0.4664888083934784,1.0,1.0,0.0,1.0,-2.507123708724976,2.507118463516236,5.046960723120719e-06,1.932969212532044,0.9609238505363464,0.9609238505363464,0.0,91.1526107788086,139.0,23808.4765625,0.0,1289.263916015625,1.0,283.1499938964844,285.1331481933594,291.02557373046875,292.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,19756.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706757664680481,1.0,0.0,0.0,2.871772766113281,2.8717873096466064,5.502923841049778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.58740234375,0.0,731.8373413085938,1895.4371337890625,0.0,1664.486328125,0.7126023769378662,1.0,0.0,3.0,1.0,0.0
12302100,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9127246737480164,0.3718105554580688,0.3348946869373321,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8550139665603638,0.3067574799060821,0.2912991046905517,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9107155203819276,0.3691482245922088,0.2589427828788757,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.8112104535102844,0.2591913938522339,0.2466528415679931,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7604967355728149,0.2135340720415115,0.9670812487602234,285.99371337890625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4447326660156,285.993408203125,1.0,0.4740775525569916,1.0,1.0,0.0,1.0,-2.5196638107299805,2.51965856552124,5.097640041640261e-06,1.9426813125610352,0.9678057432174684,0.9678057432174684,0.0,99.32510375976562,139.0,24067.34765625,0.0,1339.9029541015625,1.0,283.1499938964844,285.1134338378906,291.0487365722656,292.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,20373.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711081862449646,1.0,0.0,0.0,2.9329726696014404,2.9329874515533447,5.739966013607045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.1474609375,0.0,778.22216796875,1895.4371337890625,0.0,1699.282470703125,0.7245538234710693,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.893363356590271,0.3732539713382721,0.3364543318748474,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.8390271663665771,0.3084065616130829,0.2931843996047973,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.8908527493476868,0.3697462677955627,0.2595498859882355,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7950862646102905,0.260491669178009,0.248212844133377,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7457855939865112,0.2142546623945236,0.9719003438949584,285.99176025390625,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4389038085937,285.9918212890625,1.0,0.4817642271518707,1.0,1.0,0.0,1.0,-2.5321967601776123,2.532191514968872,5.1485581025190186e-06,1.9523930549621584,0.974729061126709,0.974729061126709,0.0,107.7784423828125,142.0,24302.97265625,0.0,1392.2320556640625,1.0,283.1499938964844,285.10186767578125,291.0705871582031,292.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,20777.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150986790657043,1.0,0.0,0.0,2.978187322616577,2.9782028198242188,5.918305419072567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.46240234375,0.0,813.3748779296875,1895.4371337890625,0.0,1731.88525390625,0.7381673455238342,1.0,0.0,3.0,1.0,0.0
12302220,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8727260231971741,0.3761726021766662,0.3394637107849121,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.822036623954773,0.3116238415241241,0.296667993068695,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8691122531890869,0.3711286783218384,0.2607885897159576,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7772920727729797,0.263001948595047,0.2510365843772888,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7299331426620483,0.215599924325943,0.9801024794578552,285.9827575683594,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4283752441406,285.9828186035156,1.0,0.4925321042537689,1.0,1.0,0.0,1.0,-2.554737329483032,2.554732084274292,5.240872269496322e-06,1.9699053764343264,0.9884218573570251,0.9884218573570251,0.0,119.51280975341795,145.0,24783.84765625,0.0,1472.4979248046875,1.0,283.1499938964844,285.07147216796875,291.1153869628906,292.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,21847.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224730253219604,1.0,0.0,0.0,3.0851314067840576,3.085147857666016,6.350978765112814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.93017578125,0.0,901.3399658203124,1895.4371337890625,0.0,1792.4171142578125,0.7638702392578125,1.0,0.0,3.0,1.0,0.0
12302280,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8727260231971741,0.3761726021766662,0.3394637107849121,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.822036623954773,0.3116238415241241,0.296667993068695,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8691122531890869,0.3711286783218384,0.2607885897159576,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7772920727729797,0.263001948595047,0.2510365843772888,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.7299331426620483,0.215599924325943,0.9801024794578552,285.9827575683594,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4283752441406,285.9828186035156,1.0,0.4925321042537689,1.0,1.0,0.0,1.0,-2.554737329483032,2.554732084274292,5.240872269496322e-06,1.9699053764343264,0.9884218573570251,0.9884218573570251,0.0,119.51280975341795,145.0,24783.84765625,0.0,1472.4979248046875,1.0,283.1499938964844,285.07147216796875,291.1153869628906,292.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,21847.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224730253219604,1.0,0.0,0.0,3.0851314067840576,3.085147857666016,6.350978765112814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.93017578125,0.0,901.3399658203124,1895.4371337890625,0.0,1792.4171142578125,0.7638702392578125,1.0,0.0,3.0,1.0,0.0
