time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8613787889480591,0.3790574967861175,0.3423352539539337,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8125596046447754,0.3147806525230407,0.2999522089958191,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8568607568740845,0.3726277351379394,0.2620362043380737,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7675827741622925,0.2654403746128082,0.2536497414112091,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7208623290061951,0.2168687134981155,0.9872811436653136,285.9745178222656,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4188232421875,285.974609375,1.0,0.5007923245429993,1.0,1.0,0.0,1.0,-2.57539963722229,2.5753941535949707,5.3262260735209566e-06,1.9859600067138672,1.0,1.0,0.0,127.85704040527344,148.0,25251.037109375,0.0,1536.675048828125,1.0,283.1499938964844,285.0424499511719,291.16229248046875,292.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,22964.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290892004966736,1.0,0.0,0.0,3.191194772720337,3.191212177276612,6.795163471906562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.36181640625,0.0,994.8505859375,1895.4371337890625,0.0,1847.4420166015625,0.7893643975257874,1.0,0.0,3.0,1.0,0.0
12302400,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8613787889480591,0.3790574967861175,0.3423352539539337,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8125596046447754,0.3147806525230407,0.2999522089958191,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8568607568740845,0.3726277351379394,0.2620362043380737,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7675827741622925,0.2654403746128082,0.2536497414112091,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.7208623290061951,0.2168687134981155,0.9872811436653136,285.9745178222656,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4188232421875,285.974609375,1.0,0.5007923245429993,1.0,1.0,0.0,1.0,-2.57539963722229,2.5753941535949707,5.3262260735209566e-06,1.9859600067138672,1.0,1.0,0.0,127.85704040527344,148.0,25251.037109375,0.0,1536.675048828125,1.0,283.1499938964844,285.0424499511719,291.16229248046875,292.8165588378906,293.1499938964844,293.1499938964844,283.1499938964844,22964.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290892004966736,1.0,0.0,0.0,3.191194772720337,3.191212177276612,6.795163471906562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.36181640625,0.0,994.8505859375,1895.4371337890625,0.0,1847.4420166015625,0.7893643975257874,1.0,0.0,3.0,1.0,0.0
12302460,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8556216359138489,0.3813238739967346,0.344542384147644,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.8076507449150085,0.3172795474529266,0.3024929165840149,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8504552245140076,0.3738579452037811,0.2630204856395721,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7627416253089905,0.267356812953949,0.255646288394928,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7159378528594971,0.2178472578525543,0.9925673604011536,285.9698181152344,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4117126464844,285.9700622558594,1.0,0.5062287449836731,1.0,1.0,0.0,1.0,-2.591038465499878,2.5910329818725586,5.391323611547705e-06,1.998127698898316,1.0,1.0,0.0,133.0345916748047,148.0,25614.365234375,0.0,1580.8682861328125,1.0,283.1499938964844,285.0219116210937,291.2013854980469,292.877197265625,293.1499938964844,293.1499938964844,283.1499938964844,24132.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340110540390015,1.0,0.0,0.0,3.272113561630249,3.272132158279419,7.144141704884532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.42578125,0.0,1072.388671875,1895.4371337890625,0.0,1888.79638671875,0.8061826229095459,1.0,0.0,3.0,1.0,0.0
12302520,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8544797897338867,0.3818885385990143,0.3450838029384613,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.8066726922988892,0.3179038166999817,0.3031196594238281,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8491580486297607,0.374170571565628,0.2632643580436706,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7617951035499573,0.2678340971469879,0.2561359405517578,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.7149174809455872,0.2180894911289215,0.9938424825668336,285.97076416015625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4100646972656,285.9711608886719,1.0,0.5074706673622131,1.0,1.0,0.0,1.0,-2.594855785369873,2.5948503017425537,5.407277058111504e-06,2.0010993480682373,1.0,1.0,0.0,134.17820739746094,136.0,25697.671875,0.0,1591.1990966796875,1.0,283.1499938964844,285.0196228027344,291.2110900878906,292.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,24343.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351734042167664,1.0,0.0,0.0,3.286393165588379,3.286411762237549,7.206631948974973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.1923828125,0.0,1086.489990234375,1895.4371337890625,0.0,1898.613525390625,0.8125962018966675,1.0,0.0,3.0,1.0,0.0
12302580,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8587338924407959,0.3846953511238098,0.3475362360477447,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8113837838172913,0.3210261762142181,0.305997371673584,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8524739742279053,0.3757539689540863,0.2643120884895324,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.7660048007965088,0.2702157497406006,0.2583215236663818,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.7179806232452393,0.2192952334880828,0.9989631175994872,285.9701232910156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40234375,285.9705505371094,1.0,0.5085135102272034,1.0,1.0,0.0,1.0,-2.611301898956299,2.6112964153289795,5.476375463331351e-06,2.0139496326446533,1.0,1.0,0.0,133.30892944335938,124.0,26115.3515625,0.0,1610.2265625,1.0,283.1499938964844,285.0009460449219,291.2610778808594,292.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,25646.736328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408412098884583,1.0,0.0,0.0,3.3731839656829834,3.3732035160064697,7.59230033509084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.259765625,0.0,1174.86328125,1895.4371337890625,0.0,1946.7530517578125,0.8338393568992615,1.0,0.0,3.0,1.0,0.0
12302640,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8587338924407959,0.3846953511238098,0.3475362360477447,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8113837838172913,0.3210261762142181,0.305997371673584,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8524739742279053,0.3757539689540863,0.2643120884895324,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700622558594,0.7660048007965088,0.2702157497406006,0.2583215236663818,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.7179806232452393,0.2192952334880828,0.9989631175994872,285.9701232910156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40234375,285.9705505371094,1.0,0.5085135102272034,1.0,1.0,0.0,1.0,-2.611301898956299,2.6112964153289795,5.476375463331351e-06,2.0139496326446533,1.0,1.0,0.0,133.30892944335938,124.0,26115.3515625,0.0,1610.2265625,1.0,283.1499938964844,285.0009460449219,291.2610778808594,292.96728515625,293.1499938964844,293.1499938964844,283.1499938964844,25646.736328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408412098884583,1.0,0.0,0.0,3.3731839656829834,3.3732035160064697,7.59230033509084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.259765625,0.0,1174.86328125,1895.4371337890625,0.0,1946.7530517578125,0.8338393568992615,1.0,0.0,3.0,1.0,0.0
12302700,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.8639124035835266,0.3860990107059479,0.34869384765625,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.8164456486701965,0.322598248720169,0.3073718547821045,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.8571251034736633,0.3765659630298614,0.2647965848445892,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.7708539962768555,0.2714141011238098,0.2593463361263275,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.7218717336654663,0.2199058830738067,1.0011991262435913,285.96832275390625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39892578125,285.968505859375,1.0,0.5078056454658508,1.0,1.0,0.0,1.0,-2.6188454627990723,2.618839979171753,5.508198228199035e-06,2.0198347568511963,1.0,1.0,0.0,130.98468017578125,124.0,26326.658203125,0.0,1610.4241943359375,1.0,283.1499938964844,284.989501953125,291.2864685058594,293.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,26398.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435431480407715,1.0,0.0,0.0,3.4222426414489746,3.4222629070281982,7.814746822987217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.3935546875,0.0,1226.873291015625,1895.4371337890625,0.0,1969.8558349609373,0.8430574536323547,1.0,0.0,3.0,1.0,0.0
12302760,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8707446455955505,0.387502372264862,0.3498159945011139,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8228123188018799,0.3241783678531647,0.3087185025215149,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.8633977770805359,0.3773902058601379,0.2652632296085357,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.7771874666213989,0.2726184427738189,0.2603417336940765,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7269233465194702,0.2205230742692947,1.003299593925476,285.9712829589844,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3957824707031,285.97174072265625,1.0,0.506514310836792,1.0,1.0,0.0,1.0,-2.6260931491851807,2.6260876655578613,5.538849563890835e-06,2.0254838466644287,1.0,1.0,0.0,127.81843566894533,112.0,26513.97265625,0.0,1606.428955078125,1.0,283.1499938964844,284.9850769042969,291.3114013671875,293.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,26890.060546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461097836494446,1.0,0.0,0.0,3.4539804458618164,3.454000949859619,7.96036658812227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.568359375,0.0,1261.324951171875,1895.4371337890625,0.0,1991.891357421875,0.8536363840103149,1.0,0.0,3.0,1.0,0.0
12302820,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.8891652822494507,0.3902971148490906,0.3519893586635589,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8393677473068237,0.3273574709892273,0.3113627731800079,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.8806489109992981,0.3790652155876159,0.2661674320697784,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7940638065338135,0.2750406861305237,0.2622779607772827,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.7403808236122131,0.2217739820480346,1.007252216339111,285.9740600585937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3901062011719,285.9745788574219,1.0,0.5026867389678955,1.0,1.0,0.0,1.0,-2.640045642852783,2.6400399208068848,5.598069947154727e-06,2.036346912384033,1.0,1.0,0.0,119.68026733398438,100.0,26901.376953125,0.0,1589.45703125,1.0,283.1499938964844,284.9715270996094,291.3619384765625,293.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,28091.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510601282119751,1.0,0.0,0.0,3.5303142070770264,3.530335664749145,8.316106345773733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.5390625,0.0,1346.8138427734375,1895.4371337890625,0.0,2034.6297607421875,0.872355580329895,1.0,0.0,3.0,1.0,0.0
12302880,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.8891652822494507,0.3902971148490906,0.3519893586635589,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8393677473068237,0.3273574709892273,0.3113627731800079,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.8806489109992981,0.3790652155876159,0.2661674320697784,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7940638065338135,0.2750406861305237,0.2622779607772827,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.7403808236122131,0.2217739820480346,1.007252216339111,285.9740600585937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3901062011719,285.9745788574219,1.0,0.5026867389678955,1.0,1.0,0.0,1.0,-2.640045642852783,2.6400399208068848,5.598069947154727e-06,2.036346912384033,1.0,1.0,0.0,119.68026733398438,100.0,26901.376953125,0.0,1589.45703125,1.0,283.1499938964844,284.9715270996094,291.3619384765625,293.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,28091.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510601282119751,1.0,0.0,0.0,3.5303142070770264,3.530335664749145,8.316106345773733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.5390625,0.0,1346.8138427734375,1895.4371337890625,0.0,2034.6297607421875,0.872355580329895,1.0,0.0,3.0,1.0,0.0
12302940,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9147034883499146,0.3930655419826507,0.3540845215320587,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.8620451092720032,0.3305540084838867,0.3139648139476776,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9044164419174194,0.3807642459869385,0.2670458853244781,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8160807490348816,0.2774735987186432,0.2641656100749969,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7591016292572021,0.2230397313833236,1.0109928846359253,285.9780578613281,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3851013183594,285.9786071777344,1.0,0.4977703690528869,1.0,1.0,0.0,1.0,-2.6535091400146484,2.65350341796875,5.655523182213074e-06,2.0468335151672363,1.0,1.0,0.0,109.98117065429688,88.0,27280.318359375,0.0,1564.529052734375,1.0,283.1499938964844,284.959716796875,291.4123840332031,293.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,29264.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557947039604187,1.0,0.0,0.0,3.6032540798187256,3.603276252746582,8.663294011057587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.21142578125,0.0,1432.0301513671875,1895.4371337890625,0.0,2075.790283203125,0.8902536034584045,1.0,0.0,3.0,1.0,0.0
12303000,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9147034883499146,0.3930655419826507,0.3540845215320587,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779968261719,0.8620451092720032,0.3305540084838867,0.3139648139476776,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.9044164419174194,0.3807642459869385,0.2670458853244781,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8160807490348816,0.2774735987186432,0.2641656100749969,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7591016292572021,0.2230397313833236,1.0109928846359253,285.9780578613281,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3851013183594,285.9786071777344,1.0,0.4977703690528869,1.0,1.0,0.0,1.0,-2.6535091400146484,2.65350341796875,5.655523182213074e-06,2.0468335151672363,1.0,1.0,0.0,109.98117065429688,88.0,27280.318359375,0.0,1564.529052734375,1.0,283.1499938964844,284.959716796875,291.4123840332031,293.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,29264.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557947039604187,1.0,0.0,0.0,3.6032540798187256,3.603276252746582,8.663294011057587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.21142578125,0.0,1432.0301513671875,1895.4371337890625,0.0,2075.790283203125,0.8902536034584045,1.0,0.0,3.0,1.0,0.0
12303060,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9510430097579956,0.3957948088645935,0.3561134338378906,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.8929566740989685,0.3337573707103729,0.3165397644042969,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.9392200112342834,0.3824745714664459,0.2679077982902527,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8427817821502686,0.279907077550888,0.2660202085971832,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7849380373954773,0.2243100255727768,1.014595627784729,285.98291015625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.38055419921875,285.9834899902344,1.0,0.4921984672546386,1.0,1.0,0.0,1.0,-2.666635513305664,2.6666297912597656,5.7118304539471865e-06,2.057063102722168,1.0,1.0,0.0,99.36559295654295,76.0,27651.75,0.0,1534.683837890625,1.0,283.1499938964844,284.9491882324219,291.4622802734375,293.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,30417.333984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603910565376282,1.0,0.0,0.0,3.673538208007813,3.673561334609986,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.49951171875,0.0,1517.47412109375,1895.4371337890625,0.0,2116.003662109375,0.9075078368186952,1.0,0.0,3.0,1.0,0.0
12303120,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9510430097579956,0.3957948088645935,0.3561134338378906,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.8929566740989685,0.3337573707103729,0.3165397644042969,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828796386719,0.9392200112342834,0.3824745714664459,0.2679077982902527,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8427817821502686,0.279907077550888,0.2660202085971832,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7849380373954773,0.2243100255727768,1.014595627784729,285.98291015625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.38055419921875,285.9834899902344,1.0,0.4921984672546386,1.0,1.0,0.0,1.0,-2.666635513305664,2.6666297912597656,5.7118304539471865e-06,2.057063102722168,1.0,1.0,0.0,99.36559295654295,76.0,27651.75,0.0,1534.683837890625,1.0,283.1499938964844,284.9491882324219,291.4622802734375,293.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,30417.333984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603910565376282,1.0,0.0,0.0,3.673538208007813,3.673561334609986,9.004558023661957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.49951171875,0.0,1517.47412109375,1895.4371337890625,0.0,2116.003662109375,0.9075078368186952,1.0,0.0,3.0,1.0,0.0
12303180,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9912976622581482,0.3984729349613189,0.3580794334411621,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9381701350212096,0.3369575142860412,0.3190929889678955,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.981537699699402,0.3841859102249145,0.2687566578388214,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8802843689918518,0.2823320031166076,0.2678478062152862,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.8195619583129883,0.2255758643150329,1.0180885791778564,285.9882507324219,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37628173828125,285.98883056640625,1.0,0.4862252473831177,1.0,1.0,0.0,1.0,-2.6794798374176025,2.679474115371704,5.767210950580193e-06,2.067078828811645,1.0,1.0,0.0,88.21199035644531,79.0,28015.48828125,0.0,1501.672119140625,1.0,283.1499938964844,284.93963623046875,291.51104736328125,293.33380126953125,293.1499938964844,293.1499938964844,283.1499938964844,31556.236328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648898959159851,1.0,0.0,0.0,3.741679430007935,3.741703510284424,9.341711688648502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.2373046875,0.0,1603.494384765625,1895.4371337890625,0.0,2155.59716796875,0.9242416024208068,1.0,0.0,3.0,1.0,0.0
12303240,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9912976622581482,0.3984729349613189,0.3580794334411621,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9381701350212096,0.3369575142860412,0.3190929889678955,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.981537699699402,0.3841859102249145,0.2687566578388214,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881591796875,0.8802843689918518,0.2823320031166076,0.2678478062152862,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.8195619583129883,0.2255758643150329,1.0180885791778564,285.9882507324219,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37628173828125,285.98883056640625,1.0,0.4862252473831177,1.0,1.0,0.0,1.0,-2.6794798374176025,2.679474115371704,5.767210950580193e-06,2.067078828811645,1.0,1.0,0.0,88.21199035644531,79.0,28015.48828125,0.0,1501.672119140625,1.0,283.1499938964844,284.93963623046875,291.51104736328125,293.33380126953125,293.1499938964844,293.1499938964844,283.1499938964844,31556.236328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648898959159851,1.0,0.0,0.0,3.741679430007935,3.741703510284424,9.341711688648502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.2373046875,0.0,1603.494384765625,1895.4371337890625,0.0,2155.59716796875,0.9242416024208068,1.0,0.0,3.0,1.0,0.0
12303300,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.9990000128746032,0.3998801112174988,0.3564684987068176,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.9537858366966248,0.3385427892208099,0.3204721212387085,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.9928513765335084,0.3850279748439789,0.2692582905292511,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8935083150863647,0.2835281491279602,0.2688623666763305,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8303476572036743,0.2261942774057388,1.0203194618225098,285.98883056640625,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3744201660156,285.98876953125,1.0,0.4849593937397003,1.0,1.0,0.0,1.0,-2.683434247970581,2.6834282875061035,5.784575478173792e-06,2.0702874660491943,1.0,1.0,0.0,85.23836517333984,79.0,28186.662109375,0.0,1493.6964111328125,1.0,283.1499938964844,284.9316101074219,291.5350646972656,293.3695068359375,293.1499938964844,293.1499938964844,283.1499938964844,32256.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671277523040771,1.0,0.0,0.0,3.782942056655884,3.7829666137695312,9.548884918331169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.615234375,0.0,1657.1307373046875,1895.4371337890625,0.0,2175.375732421875,0.9315648674964904,1.0,0.0,3.0,1.0,0.0
12303360,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9990000128746032,0.4020672738552093,0.3504853844642639,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9610464572906494,0.3400923609733581,0.3218948543071747,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.9975491762161256,0.3858321011066437,0.2697911262512207,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8999452590942383,0.2846885621547699,0.2699202299118042,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8353708386421204,0.2267810553312301,1.0227673053741455,285.98907470703125,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.37615966796875,285.9891967773437,1.0,0.4840958714485168,1.0,1.0,0.0,1.0,-2.683088541030884,2.6830828189849854,5.783180313301273e-06,2.070066213607788,1.0,1.0,0.0,83.97142791748047,97.0,28296.66796875,0.0,1487.2674560546875,1.0,283.1499938964844,284.9264831542969,291.5574951171875,293.4005432128906,293.1499938964844,293.1499938964844,283.1499938964844,32685.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692118287086487,1.0,0.0,0.0,3.80803108215332,3.808055877685547,9.67596406553639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.3046875,0.0,1690.321044921875,1895.4371337890625,0.0,2193.84228515625,0.9405398368835448,1.0,0.0,3.0,1.0,0.0
12303420,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,0.4060313403606415,0.3578973412513733,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9570912718772888,0.3431854844093323,0.3248637914657593,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.993432343006134,0.3874333500862121,0.270945131778717,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.8960358500480652,0.2870007455348968,0.2721587121486664,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8313417434692383,0.2279610186815261,1.028320550918579,285.9983825683594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37823486328125,285.9996337890625,1.0,0.4895155429840088,1.0,1.0,0.0,1.0,-2.7062807083129883,2.70627498626709,5.88308375881752e-06,2.087718725204468,1.0,1.0,0.0,86.3430404663086,115.0,28726.521484375,0.0,1530.46533203125,1.0,283.1499938964844,284.92218017578125,291.6015014648437,293.466064453125,293.1499938964844,293.1499938964844,283.04998779296875,33807.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730897068977356,1.0,0.0,0.0,3.87285828590393,3.8728840351104736,1.000821157504106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.67333984375,0.0,1778.12646484375,1895.4371337890625,0.0,2228.323974609375,0.9554662108421326,1.0,0.0,3.0,1.0,0.0
12303480,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,0.4060313403606415,0.3578973412513733,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9570912718772888,0.3431854844093323,0.3248637914657593,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.993432343006134,0.3874333500862121,0.270945131778717,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.8960358500480652,0.2870007455348968,0.2721587121486664,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8313417434692383,0.2279610186815261,1.028320550918579,285.9983825683594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37823486328125,285.9996337890625,1.0,0.4895155429840088,1.0,1.0,0.0,1.0,-2.7062807083129883,2.70627498626709,5.88308375881752e-06,2.087718725204468,1.0,1.0,0.0,86.3430404663086,115.0,28726.521484375,0.0,1530.46533203125,1.0,283.1499938964844,284.92218017578125,291.6015014648437,293.466064453125,293.1499938964844,293.1499938964844,283.04998779296875,33807.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730897068977356,1.0,0.0,0.0,3.87285828590393,3.8728840351104736,1.000821157504106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.67333984375,0.0,1778.12646484375,1895.4371337890625,0.0,2228.323974609375,0.9554662108421326,1.0,0.0,3.0,1.0,0.0
12303540,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9816002249717712,0.4065824151039123,0.365952581167221,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9273324608802797,0.3459680080413818,0.3278960287570953,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9679404497146606,0.3886681795120239,0.2721220552921295,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8705908060073853,0.2890275418758392,0.2744739651679992,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8087362051010132,0.228870615363121,1.0343033075332642,285.9410705566406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3616943359375,285.94024658203125,1.0,0.49950110912323,1.0,1.0,0.0,1.0,-2.7335362434387207,2.733530282974243,5.998683718644315e-06,2.107097864151001,1.0,1.0,0.0,95.00843811035156,133.0,29383.021484375,0.0,1607.9901123046875,1.0,283.0520935058594,284.8406066894531,291.6674499511719,293.585693359375,293.1499938964844,293.1499938964844,282.75,34748.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783129870891571,1.0,0.0,0.0,3.926363706588745,3.9263901710510254,1.0286659062330727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.6005859375,0.0,1852.8468017578125,1895.4371337890625,0.0,2318.286376953125,0.9665268659591676,1.0,0.0,3.0,1.0,0.0
12303600,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9816002249717712,0.4065824151039123,0.365952581167221,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.9273324608802797,0.3459680080413818,0.3278960287570953,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9679404497146606,0.3886681795120239,0.2721220552921295,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.8705908060073853,0.2890275418758392,0.2744739651679992,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8087362051010132,0.228870615363121,1.0343033075332642,285.9410705566406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3616943359375,285.94024658203125,1.0,0.49950110912323,1.0,1.0,0.0,1.0,-2.7335362434387207,2.733530282974243,5.998683718644315e-06,2.107097864151001,1.0,1.0,0.0,95.00843811035156,133.0,29383.021484375,0.0,1607.9901123046875,1.0,283.0520935058594,284.8406066894531,291.6674499511719,293.585693359375,293.1499938964844,293.1499938964844,282.75,34748.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783129870891571,1.0,0.0,0.0,3.926363706588745,3.9263901710510254,1.0286659062330727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.6005859375,0.0,1852.8468017578125,1895.4371337890625,0.0,2318.286376953125,0.9665268659591676,1.0,0.0,3.0,1.0,0.0
12303660,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.9421421885490416,0.4065621197223663,0.3666149973869324,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8893057107925415,0.347628653049469,0.3302088677883148,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.9261630773544312,0.3887918889522552,0.2728053033351898,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.8383772969245911,0.2901081442832947,0.2762143909931183,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73223876953125,0.7766683101654053,0.2290402203798294,1.038368582725525,285.7314147949219,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3424987792969,285.7295837402344,1.0,0.5093240737915039,1.0,1.0,0.0,1.0,-2.7423906326293945,2.742384672164917,6.0423571994761005e-06,2.11615252494812,1.0,1.0,0.0,108.1075439453125,133.0,30306.03125,0.0,1683.555419921875,1.0,282.7597045898437,284.5963134765625,291.74664306640625,293.7599182128906,293.1499938964844,293.1499938964844,282.75,35204.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801995575428009,1.0,0.0,0.0,3.952062368392944,3.952089309692383,1.0421755405332078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.71875,0.0,1889.4671630859373,1895.4371337890625,0.0,2489.6845703125,0.9726408123970032,1.0,0.0,3.0,1.0,0.0
12303720,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.9365529417991638,0.4065613448619842,0.3666608035564422,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8847862482070923,0.3478199243545532,0.3304637372493744,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.920593559741974,0.3887696862220764,0.2728429734706878,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.8344528079032898,0.2902216911315918,0.2763980031013489,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.7726454138755798,0.2290297448635101,1.0386971235275269,285.7275695800781,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33984375,285.7266845703125,1.0,0.5107271075248718,1.0,1.0,0.0,1.0,-2.743412971496582,2.7434067726135254,6.046891030564439e-06,2.1169545650482178,1.0,1.0,0.0,110.00302124023438,151.0,30340.17578125,0.0,1693.930419921875,1.0,282.7560119628906,284.5918884277344,291.7424011230469,293.7513122558594,293.1499938964844,293.1499938964844,282.45001220703125,35252.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030701875686646,1.0,0.0,0.0,3.954746007919312,3.95477294921875,1.0435912827233551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.00146484375,0.0,1893.3187255859373,1895.4371337890625,0.0,2499.5283203125,0.9732792377471924,1.0,0.0,3.0,1.0,0.0
12303780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8952432870864868,0.405920147895813,0.3668476939201355,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.851074755191803,0.3488549292087555,0.3322637975215912,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8816758394241333,0.3879268169403076,0.2728831171989441,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.8037580251693726,0.2906642854213714,0.2776297032833099,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7428415417671204,0.228487953543663,1.040101408958435,285.50555419921875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3139038085937,285.50457763671875,1.0,0.5225898623466492,1.0,1.0,0.0,1.0,-2.749022483825684,2.749016284942627,6.071949883335037e-06,2.121426105499268,1.0,1.0,0.0,126.84805297851562,169.0,31220.533203125,0.0,1781.197509765625,1.0,282.4559631347656,284.33697509765625,291.7698059082031,293.8433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203290104866028,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.14990234375,0.0,1917.71630859375,1895.4371337890625,0.0,2658.617919921875,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
12303840,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8952432870864868,0.405920147895813,0.3668476939201355,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.851074755191803,0.3488549292087555,0.3322637975215912,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8816758394241333,0.3879268169403076,0.2728831171989441,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.8037580251693726,0.2906642854213714,0.2776297032833099,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7428415417671204,0.228487953543663,1.040101408958435,285.50555419921875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3139038085937,285.50457763671875,1.0,0.5225898623466492,1.0,1.0,0.0,1.0,-2.749022483825684,2.749016284942627,6.071949883335037e-06,2.121426105499268,1.0,1.0,0.0,126.84805297851562,169.0,31220.533203125,0.0,1781.197509765625,1.0,282.4559631347656,284.33697509765625,291.7698059082031,293.8433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203290104866028,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.14990234375,0.0,1917.71630859375,1895.4371337890625,0.0,2658.617919921875,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
12303900,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8787874579429626,0.4054530560970306,0.3668487071990967,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.8371250629425049,0.3491958081722259,0.3330084085464477,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.865585446357727,0.3873246312141418,0.2727836072444916,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.7893995046615601,0.2907173037528991,0.2780966460704803,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7304455637931824,0.2280512750148773,1.0400992631912231,285.34967041015625,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3008117675781,285.3407897949219,1.0,0.5285364389419556,1.0,1.0,0.0,1.0,-2.750359535217285,2.7503533363342285,6.07796346230316e-06,2.122507333755493,1.0,1.0,0.0,135.7095947265625,169.0,32089.470703125,0.0,1824.77587890625,1.0,282.1932983398437,284.13787841796875,291.80865478515625,293.984130859375,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303427696228027,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.1279296875,0.0,1925.95947265625,1895.4371337890625,0.0,2751.636962890625,0.9786543846130372,1.0,0.0,3.0,1.0,0.0
12303960,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.8638251423835754,0.4048840701580047,0.3666672110557556,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.8245042562484741,0.3494340181350708,0.3336037397384643,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.8511073589324951,0.3866205811500549,0.2725602686405182,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.7761967182159424,0.2906723320484161,0.2784293889999389,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.7189202308654785,0.2275179028511047,1.0395201444625854,285.30694580078125,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28741455078125,285.30615234375,1.0,0.5344173908233643,1.0,1.0,0.0,1.0,-2.750293493270874,2.7502872943878174,6.077758825995261e-06,2.122497320175171,1.0,1.0,0.0,144.83409118652344,172.0,32238.42578125,0.0,1867.4595947265625,1.0,282.1559753417969,284.0931091308594,291.7890930175781,293.9228515625,293.1499938964844,293.1499938964844,281.8500061035156,35735.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341571092605591,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.06689453125,0.0,1932.331787109375,1895.4371337890625,0.0,2787.177001953125,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8461953401565552,0.4035834074020386,0.3660349249839782,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8091586232185364,0.3497494459152221,0.3344501852989197,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8340122699737549,0.3850824236869812,0.2718930840492248,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7606480121612549,0.2904310822486877,0.2787473797798157,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7034730911254883,0.2263051122426986,1.0366637706756592,285.1122436523437,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2620849609375,285.1112670898437,1.0,0.5414535999298096,1.0,1.0,0.0,1.0,-2.746703863143921,2.7466976642608643,6.06209687248338e-06,2.1198172569274902,1.0,1.0,0.0,157.13775634765625,160.0,33245.11328125,0.0,1919.5281982421875,1.0,281.8558349609375,283.8504943847656,291.8127746582031,294.0077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467889428138733,1.0,0.0,0.0,3.9877076148986816,3.987734794616699,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.158203125,0.0,1941.05517578125,1895.4371337890625,0.0,2905.204833984375,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304080,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8461953401565552,0.4035834074020386,0.3660349249839782,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8091586232185364,0.3497494459152221,0.3344501852989197,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8340122699737549,0.3850824236869812,0.2718930840492248,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7606480121612549,0.2904310822486877,0.2787473797798157,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7034730911254883,0.2263051122426986,1.0366637706756592,285.1122436523437,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2620849609375,285.1112670898437,1.0,0.5414535999298096,1.0,1.0,0.0,1.0,-2.746703863143921,2.7466976642608643,6.06209687248338e-06,2.1198172569274902,1.0,1.0,0.0,157.13775634765625,160.0,33245.11328125,0.0,1919.5281982421875,1.0,281.8558349609375,283.8504943847656,291.8127746582031,294.0077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467889428138733,1.0,0.0,0.0,3.9877076148986816,3.987734794616699,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.158203125,0.0,1941.05517578125,1895.4371337890625,0.0,2905.204833984375,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8418933153152466,0.4020242691040039,0.3648029565811157,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8059342503547668,0.3498628437519073,0.3347098231315613,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.829698920249939,0.383365124464035,0.2708097994327545,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7572726607322693,0.2900143265724182,0.2785007655620575,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6990257501602173,0.2249458581209182,1.0312342643737793,284.91510009765625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2381896972656,284.9139404296875,1.0,0.5413360595703125,1.0,1.0,0.0,1.0,-2.737417697906494,2.7374117374420166,6.021312401571777e-06,2.1127142906188965,0.9991142749786376,0.9991142749786376,0.0,159.55630493164062,148.0,34228.58203125,0.0,1916.3271484375,1.0,281.5558166503906,283.6080322265625,291.8352966308594,294.0908508300781,293.1499938964844,293.1499938964844,281.25,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588453531265259,1.0,0.0,0.0,3.9906585216522217,3.9906859397888175,1.062630758497107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.22802734375,0.0,1945.6590576171875,1895.4371337890625,0.0,3018.176513671875,0.9818382859230042,1.0,0.0,3.0,1.0,0.0
12304200,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8418933153152466,0.4020242691040039,0.3648029565811157,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8059342503547668,0.3498628437519073,0.3347098231315613,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.829698920249939,0.383365124464035,0.2708097994327545,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7572726607322693,0.2900143265724182,0.2785007655620575,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6990257501602173,0.2249458581209182,1.0312342643737793,284.91510009765625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2381896972656,284.9139404296875,1.0,0.5413360595703125,1.0,1.0,0.0,1.0,-2.737417697906494,2.7374117374420166,6.021312401571777e-06,2.1127142906188965,0.9991142749786376,0.9991142749786376,0.0,159.55630493164062,148.0,34228.58203125,0.0,1916.3271484375,1.0,281.5558166503906,283.6080322265625,291.8352966308594,294.0908508300781,293.1499938964844,293.1499938964844,281.25,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588453531265259,1.0,0.0,0.0,3.9906585216522217,3.9906859397888175,1.062630758497107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.22802734375,0.0,1945.6590576171875,1895.4371337890625,0.0,3018.176513671875,0.9818382859230042,1.0,0.0,3.0,1.0,0.0
