time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8445448279380798,0.4002668857574463,0.3631677031517029,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.8097448945045471,0.3498457074165344,0.3346019983291626,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8321405053138733,0.3815388977527618,0.2694707214832306,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.7603330612182617,0.2894967198371887,0.2779138088226318,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7009409666061401,0.2235278636217117,1.024362087249756,284.7200622558594,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2162475585937,284.7187194824219,1.0,0.5372797846794128,1.0,1.0,0.0,1.0,-2.7247519493103027,2.724745988845825,5.96572135691531e-06,2.1029388904571533,0.9944087266921996,0.9944087266921996,0.0,155.97303771972656,136.0,35253.84765625,0.0,1880.002685546875,1.0,281.2558288574219,283.3709411621094,291.85626220703125,294.17547607421875,293.1499938964844,293.1499938964844,280.95001220703125,36089.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709044456481934,1.0,0.0,0.0,3.9878745079040527,3.9879019260406494,1.0611486231937306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.34130859375,0.0,1943.2974853515625,1895.4371337890625,0.0,3131.29443359375,0.9812978506088256,1.0,0.0,3.0,1.0,0.0
12304320,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8445448279380798,0.4002668857574463,0.3631677031517029,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.8097448945045471,0.3498457074165344,0.3346019983291626,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8321405053138733,0.3815388977527618,0.2694707214832306,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203063964844,0.7603330612182617,0.2894967198371887,0.2779138088226318,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7009409666061401,0.2235278636217117,1.024362087249756,284.7200622558594,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2162475585937,284.7187194824219,1.0,0.5372797846794128,1.0,1.0,0.0,1.0,-2.7247519493103027,2.724745988845825,5.96572135691531e-06,2.1029388904571533,0.9944087266921996,0.9944087266921996,0.0,155.97303771972656,136.0,35253.84765625,0.0,1880.002685546875,1.0,281.2558288574219,283.3709411621094,291.85626220703125,294.17547607421875,293.1499938964844,293.1499938964844,280.95001220703125,36089.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709044456481934,1.0,0.0,0.0,3.9878745079040527,3.9879019260406494,1.0611486231937306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.34130859375,0.0,1943.2974853515625,1895.4371337890625,0.0,3131.29443359375,0.9812978506088256,1.0,0.0,3.0,1.0,0.0
12304380,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8514548540115356,0.3982167541980743,0.3611707687377929,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223999023437,0.8175643682479858,0.349692553281784,0.3342406153678894,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8387442827224731,0.3795912265777588,0.2679546773433685,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.7674354910850525,0.2888777554035187,0.2771045863628387,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.7067551612854004,0.2220713645219802,1.0166935920715332,284.52227783203125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1958923339844,284.5208435058594,1.0,0.5308352708816528,1.0,1.0,0.0,1.0,-2.709909677505493,2.7099039554595947,5.90084346185904e-06,2.091454267501831,0.9870476126670836,0.9870476126670836,0.0,149.0253143310547,124.0,36210.83984375,0.0,1825.1280517578125,1.0,280.95587158203125,283.1334533691406,291.8711853027344,294.2515869140625,293.1499938964844,293.1499938964844,280.6499938964844,36270.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827917575836182,1.0,0.0,0.0,3.9785139560699454,3.978541374206543,1.0561728913671686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.59912109375,0.0,1932.4951171875,1895.4371337890625,0.0,3242.73779296875,0.9792851209640504,1.0,0.0,3.0,1.0,0.0
12304440,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8514548540115356,0.3982167541980743,0.3611707687377929,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223999023437,0.8175643682479858,0.349692553281784,0.3342406153678894,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.8387442827224731,0.3795912265777588,0.2679546773433685,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5225524902344,0.7674354910850525,0.2888777554035187,0.2771045863628387,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.7067551612854004,0.2220713645219802,1.0166935920715332,284.52227783203125,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1958923339844,284.5208435058594,1.0,0.5308352708816528,1.0,1.0,0.0,1.0,-2.709909677505493,2.7099039554595947,5.90084346185904e-06,2.091454267501831,0.9870476126670836,0.9870476126670836,0.0,149.0253143310547,124.0,36210.83984375,0.0,1825.1280517578125,1.0,280.95587158203125,283.1334533691406,291.8711853027344,294.2515869140625,293.1499938964844,293.1499938964844,280.6499938964844,36270.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827917575836182,1.0,0.0,0.0,3.9785139560699454,3.978541374206543,1.0561728913671686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.59912109375,0.0,1932.4951171875,1895.4371337890625,0.0,3242.73779296875,0.9792851209640504,1.0,0.0,3.0,1.0,0.0
12304500,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3714294433594,0.856296718120575,0.3971089124679565,0.360102504491806,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721008300781,0.822637677192688,0.349573940038681,0.3340128362178802,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716735839844,0.843390941619873,0.3785914480686188,0.267175942659378,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.772298276424408,0.2885386049747467,0.2766595482826233,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755187988281,0.710822582244873,0.2213358581066131,1.012745022773743,284.37139892578125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.18634033203125,284.3617553710937,1.0,0.5270283222198486,1.0,1.0,0.0,1.0,-2.7021372318267822,2.7021312713623047,5.866987976332894e-06,2.0854296684265137,0.9817312359809875,0.9817312359809875,0.0,144.72659301757812,124.0,37089.86328125,0.0,1793.5728759765625,1.0,280.6932678222656,282.9417724609375,291.9036560058594,294.388671875,293.1499938964844,293.1499938964844,280.6499938964844,36379.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911735415458679,1.0,0.0,0.0,3.9712047576904297,3.9712321758270255,1.0522958291403484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.251953125,0.0,1923.8360595703125,1895.4371337890625,0.0,3321.1806640625,0.9776725769042968,1.0,0.0,3.0,1.0,0.0
12304560,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8616816401481628,0.395899623632431,0.3588531017303467,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224182128906,0.8281596899032593,0.3493901193141937,0.3336689472198486,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.8485962152481079,0.3775307536125183,0.2663047015666961,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226013183594,0.777703583240509,0.2881464064121246,0.2761191129684448,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.7151678204536438,0.2205648869276046,1.0084742307662964,284.32232666015625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1767578125,284.32086181640625,1.0,0.5229053497314453,1.0,1.0,0.0,1.0,-2.693394660949707,2.693388700485229,5.8290220295020845e-06,2.078652620315552,0.9770078659057616,0.9770078659057616,0.0,140.15972900390625,112.0,37099.1875,0.0,1759.515869140625,1.0,280.65582275390625,282.89617919921875,291.8790588378906,294.3166198730469,293.1499938964844,293.1499938964844,280.3500061035156,36475.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940958380699158,1.0,0.0,0.0,3.9616854190826416,3.961712598800659,1.0472568874320132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.20166015625,0.0,1912.2259521484373,1895.4371337890625,0.0,3348.48974609375,0.9756025671958924,1.0,0.0,3.0,1.0,0.0
12304620,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8750569224357605,0.3933547139167785,0.3562845587730407,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.8414479494094849,0.3489295542240143,0.3329083919525146,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8615689277648926,0.3753447532653808,0.264539510011673,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.7908641695976257,0.2872947752475738,0.274980217218399,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.7253114581108093,0.2189949303865432,0.9997863173484802,284.121337890625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1593933105469,284.11981201171875,1.0,0.5140005946159363,1.0,1.0,0.0,1.0,-2.675465106964112,2.675459146499634,5.751503977080574e-06,2.0647332668304443,0.9642820954322816,0.9642820954322816,0.0,130.20953369140625,100.0,37917.54296875,0.0,1687.65576171875,1.0,280.3560485839844,282.6605529785156,291.88018798828125,294.37066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36710.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046218395233154,1.0,0.0,0.0,3.936260223388672,3.9362874031066895,1.033857984111819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.2412109375,0.0,1881.311279296875,1895.4371337890625,0.0,3446.627197265625,0.9700030088424684,1.0,0.0,3.0,1.0,0.0
12304680,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8750569224357605,0.3933547139167785,0.3562845587730407,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214599609375,0.8414479494094849,0.3489295542240143,0.3329083919525146,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8615689277648926,0.3753447532653808,0.264539510011673,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.7908641695976257,0.2872947752475738,0.274980217218399,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.7253114581108093,0.2189949303865432,0.9997863173484802,284.121337890625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1593933105469,284.11981201171875,1.0,0.5140005946159363,1.0,1.0,0.0,1.0,-2.675465106964112,2.675459146499634,5.751503977080574e-06,2.0647332668304443,0.9642820954322816,0.9642820954322816,0.0,130.20953369140625,100.0,37917.54296875,0.0,1687.65576171875,1.0,280.3560485839844,282.6605529785156,291.88018798828125,294.37066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36710.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046218395233154,1.0,0.0,0.0,3.936260223388672,3.9362874031066895,1.033857984111819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.2412109375,0.0,1881.311279296875,1895.4371337890625,0.0,3446.627197265625,0.9700030088424684,1.0,0.0,3.0,1.0,0.0
12304740,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8918308615684509,0.390604555606842,0.3535090386867523,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.8580427765846252,0.3483088910579681,0.3319762051105499,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8780134916305542,0.3730278313159942,0.2626682221889496,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.8069644570350647,0.2863212823867798,0.2737051546573639,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.737584114074707,0.2173568457365036,0.990693211555481,283.9186706542969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1435852050781,283.9170227050781,1.0,0.5044100284576416,1.0,1.0,0.0,1.0,-2.656302690505981,2.656296968460083,5.669186975865159e-06,2.0498363971710205,0.9488489627838136,0.9488489627838136,0.0,119.64473724365234,88.0,38758.125,0.0,1612.17333984375,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.42138671875,293.1499938964844,293.1499938964844,279.75,36986.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147549271583556,1.0,0.0,0.0,3.9007489681243896,3.900775671005249,1.0152881486646947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8671875,0.0,1838.334716796875,1895.4371337890625,0.0,3540.677490234375,0.962164044380188,1.0,0.0,3.0,1.0,0.0
12304800,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8918308615684509,0.390604555606842,0.3535090386867523,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.8580427765846252,0.3483088910579681,0.3319762051105499,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8780134916305542,0.3730278313159942,0.2626682221889496,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.8069644570350647,0.2863212823867798,0.2737051546573639,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.737584114074707,0.2173568457365036,0.990693211555481,283.9186706542969,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1435852050781,283.9170227050781,1.0,0.5044100284576416,1.0,1.0,0.0,1.0,-2.656302690505981,2.656296968460083,5.669186975865159e-06,2.0498363971710205,0.9488489627838136,0.9488489627838136,0.0,119.64473724365234,88.0,38758.125,0.0,1612.17333984375,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.42138671875,293.1499938964844,293.1499938964844,279.75,36986.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147549271583556,1.0,0.0,0.0,3.9007489681243896,3.900775671005249,1.0152881486646947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8671875,0.0,1838.334716796875,1895.4371337890625,0.0,3540.677490234375,0.962164044380188,1.0,0.0,3.0,1.0,0.0
12304860,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.9120610356330872,0.3877753317356109,0.3506708741188049,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779941201210022,0.3475569486618042,0.3309284150600433,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976716995239258,0.3706748187541961,0.260778546333313,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186889648437,0.8244626522064209,0.2852678894996643,0.2723620235919952,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.7523497343063354,0.2157162725925445,0.9816206097602844,283.7183532714844,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.129638671875,283.7165222167969,1.0,0.4947093725204468,1.0,1.0,0.0,1.0,-2.636847257614136,2.6368415355682373,5.586189672612818e-06,2.0346975326538086,0.9314096570014954,0.9314096570014954,0.0,109.17474365234376,88.0,39527.125,0.0,1537.74267578125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4686279296875,293.1499938964844,293.1499938964844,279.75,37304.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243595600128174,1.0,0.0,0.0,3.8553178310394287,3.85534405708313,9.917761190081364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.8125,0.0,1784.1292724609375,1895.4371337890625,0.0,3629.335205078125,0.9521336555480956,1.0,0.0,3.0,1.0,0.0
12304920,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.9130584001541138,0.3876663744449615,0.3505478799343109,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170104980469,0.878923773765564,0.347529798746109,0.3308807015419006,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169494628906,0.8985815048217773,0.3705834746360779,0.2606971561908722,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252430558204651,0.2852276265621185,0.2723028659820556,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530454397201538,0.2156510949134826,0.9812324047088624,283.7169189453125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.129150390625,283.71533203125,1.0,0.4942955672740936,1.0,1.0,0.0,1.0,-2.636006593704224,2.636000871658325,5.582612175203394e-06,2.034041166305542,0.9307332634925842,0.9307332634925842,0.0,108.7341766357422,76.0,39515.00390625,0.0,1534.6033935546875,1.0,279.75653076171875,282.2095031738281,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924341082572937,1.0,0.0,0.0,3.853218078613281,3.8532443046569824,9.90696094049781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.96240234375,0.0,1781.615234375,1895.4371337890625,0.0,3629.1650390625,0.9516693949699402,1.0,0.0,3.0,1.0,0.0
12304980,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9421903491020204,0.3845950365066528,0.3474435210227966,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054142832756042,0.3466107249259949,0.3296414315700531,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926357924938202,0.3680357336997986,0.2586442232131958,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191955566406,0.8474661707878113,0.2840303778648376,0.2707912921905517,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733237743377686,0.2138923555612564,0.971480429172516,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11492919921875,283.5175170898437,1.0,0.4837552905082702,1.0,1.0,0.0,1.0,-2.614786148071289,2.6147806644439697,5.492781838256633e-06,2.0175139904022217,0.9100072383880616,0.9100072383880616,0.0,97.6145477294922,64.0,40191.80859375,0.0,1455.9952392578125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329856634140016,1.0,0.0,0.0,3.791322708129883,3.791348457336426,9.591240086592734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7333984375,0.0,1709.4000244140625,1895.4371337890625,0.0,3708.477294921875,0.9380195140838624,1.0,0.0,3.0,1.0,0.0
12305040,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9421903491020204,0.3845950365066528,0.3474435210227966,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054142832756042,0.3466107249259949,0.3296414315700531,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.926357924938202,0.3680357336997986,0.2586442232131958,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191955566406,0.8474661707878113,0.2840303778648376,0.2707912921905517,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733237743377686,0.2138923555612564,0.971480429172516,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11492919921875,283.5175170898437,1.0,0.4837552905082702,1.0,1.0,0.0,1.0,-2.614786148071289,2.6147806644439697,5.492781838256633e-06,2.0175139904022217,0.9100072383880616,0.9100072383880616,0.0,97.6145477294922,64.0,40191.80859375,0.0,1455.9952392578125,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329856634140016,1.0,0.0,0.0,3.791322708129883,3.791348457336426,9.591240086592734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7333984375,0.0,1709.4000244140625,1895.4371337890625,0.0,3708.477294921875,0.9380195140838624,1.0,0.0,3.0,1.0,0.0
12305100,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748474121094,0.9591773748397828,0.3830603659152984,0.3459160327911377,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753967285156,0.92303466796875,0.3461228311061859,0.3290072679519653,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37506103515625,0.9441043138504028,0.3667517006397247,0.2576234042644501,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.376708984375,0.8614557981491089,0.283414214849472,0.2700273096561432,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37921142578125,0.7861024737358093,0.2130122035741806,0.966617226600647,283.3747863769531,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10821533203125,283.3646545410156,1.0,0.47835773229599,1.0,1.0,0.0,1.0,-2.60420036315918,2.6041951179504395,5.4482243285747245e-06,2.009260654449463,0.8981204032897949,0.8981204032897949,0.0,91.95720672607422,64.0,40930.0078125,0.0,1416.74609375,1.0,279.1980285644531,281.8204040527344,291.8746032714844,294.60797119140625,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393112063407898,1.0,0.0,0.0,3.754350423812866,3.754375696182251,9.405088690073172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.91650390625,0.0,1667.3118896484375,1895.4371337890625,0.0,3766.179931640625,0.9298505783081056,1.0,0.0,3.0,1.0,0.0
12305160,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9763667583465576,0.3814617991447449,0.3442703783512115,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.943379282951355,0.3455763161182403,0.32828289270401,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.9628320336341858,0.3654143214225769,0.2565313875675201,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.8776334524154663,0.2827520072460174,0.269193023443222,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.8006163835525513,0.2121025621891021,0.9615399837493896,283.3271179199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.10137939453125,283.3260192871094,1.0,0.4728569984436035,1.0,1.0,0.0,1.0,-2.592937469482422,2.5929319858551025,5.401028374762973e-06,2.000485181808472,0.8867724537849426,0.8867724537849426,0.0,86.35198974609375,67.0,40782.22265625,0.0,1377.1514892578125,1.0,279.1573181152344,281.7840881347656,291.84210205078125,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406700134277344,1.0,0.0,0.0,3.712303876876831,3.7123289108276367,9.19560591228219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.44775390625,0.0,1620.06689453125,1895.4371337890625,0.0,3778.535400390625,0.9206367135047911,1.0,0.0,3.0,1.0,0.0
12305220,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9961946606636048,0.3802074193954468,0.3423590064048767,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9693920016288756,0.3457215130329132,0.3277863264083862,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.98508220911026,0.3642609417438507,0.2552014589309692,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004795551300049,0.2824813723564148,0.2683599293231964,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.8195918798446655,0.211157813668251,0.9548094868659972,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.10089111328125,283.5307312011719,1.0,0.4667517244815826,1.0,1.0,0.0,1.0,-2.579342842102051,2.5793373584747314,5.343880729924422e-06,1.9896659851074217,0.8693665266036987,0.8693665266036987,0.0,79.80264282226562,85.0,39349.93359375,0.0,1330.757080078125,1.0,279.4423217773437,282.0289611816406,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922391414642334,1.0,0.0,0.0,3.6284525394439697,3.628476619720459,8.784886631474365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74267578125,0.0,1525.8961181640625,1895.4371337890625,0.0,3611.211181640625,0.902025580406189,1.0,0.0,3.0,1.0,0.0
12305280,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9961946606636048,0.3802074193954468,0.3423590064048767,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9693920016288756,0.3457215130329132,0.3277863264083862,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.98508220911026,0.3642609417438507,0.2552014589309692,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004795551300049,0.2824813723564148,0.2683599293231964,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.8195918798446655,0.211157813668251,0.9548094868659972,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.10089111328125,283.5307312011719,1.0,0.4667517244815826,1.0,1.0,0.0,1.0,-2.579342842102051,2.5793373584747314,5.343880729924422e-06,1.9896659851074217,0.8693665266036987,0.8693665266036987,0.0,79.80264282226562,85.0,39349.93359375,0.0,1330.757080078125,1.0,279.4423217773437,282.0289611816406,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922391414642334,1.0,0.0,0.0,3.6284525394439697,3.628476619720459,8.784886631474365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.74267578125,0.0,1525.8961181640625,1895.4371337890625,0.0,3611.211181640625,0.902025580406189,1.0,0.0,3.0,1.0,0.0
12305340,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.9903559684753418,0.380426287651062,0.3423768579959869,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9629974961280824,0.3470255732536316,0.3288595974445343,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784594774246216,0.3644376993179321,0.2551897466182709,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940445780754089,0.2832453846931457,0.2689438760280609,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134641647338867,0.2111639380455017,0.9542388916015624,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1117858886719,283.7610778808594,1.0,0.468749463558197,1.0,1.0,0.0,1.0,-2.580644130706787,2.580638885498047,5.348822924133856e-06,1.990444779396057,0.8552740216255188,0.8552740216255188,0.0,81.5289535522461,103.0,38050.16015625,0.0,1340.02001953125,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021887183189392,1.0,0.0,0.0,3.54850435256958,3.548527956008911,8.402025741816033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.265625,0.0,1438.5262451171875,1895.4371337890625,0.0,3423.97802734375,0.8841926455497742,1.0,0.0,3.0,1.0,0.0
12305400,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7575378417969,0.9903559684753418,0.380426287651062,0.3423768579959869,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9629974961280824,0.3470255732536316,0.3288595974445343,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784594774246216,0.3644376993179321,0.2551897466182709,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940445780754089,0.2832453846931457,0.2689438760280609,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134641647338867,0.2111639380455017,0.9542388916015624,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1117858886719,283.7610778808594,1.0,0.468749463558197,1.0,1.0,0.0,1.0,-2.580644130706787,2.580638885498047,5.348822924133856e-06,1.990444779396057,0.8552740216255188,0.8552740216255188,0.0,81.5289535522461,103.0,38050.16015625,0.0,1340.02001953125,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021887183189392,1.0,0.0,0.0,3.54850435256958,3.548527956008911,8.402025741816033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.265625,0.0,1438.5262451171875,1895.4371337890625,0.0,3423.97802734375,0.8841926455497742,1.0,0.0,3.0,1.0,0.0
12305460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.965069591999054,0.3811514675617218,0.343210369348526,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9342281818389891,0.348855197429657,0.3307667374610901,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.9507458806037904,0.3652476370334625,0.2558703124523163,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8691880702972412,0.2845532894134521,0.2703517377376556,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.790458619594574,0.2116910964250564,0.9574567079544068,283.99005126953125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1268310546875,283.99365234375,1.0,0.4757150411605835,1.0,1.0,0.0,1.0,-2.5903074741363525,2.590301990509033,5.388717909227125e-06,1.997780442237854,0.8442995548248291,0.8442995548248291,0.0,89.0890884399414,121.0,36873.421875,0.0,1385.8328857421875,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847858905792236,1.0,0.0,0.0,3.476847648620605,3.47687029838562,8.066118653005105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6025390625,0.0,1362.3389892578125,1895.4371337890625,0.0,3261.413818359375,0.8681498765945435,1.0,0.0,3.0,1.0,0.0
12305520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99005126953125,0.965069591999054,0.3811514675617218,0.343210369348526,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.9342281818389891,0.348855197429657,0.3307667374610901,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9899597167969,0.9507458806037904,0.3652476370334625,0.2558703124523163,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8691880702972412,0.2845532894134521,0.2703517377376556,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.790458619594574,0.2116910964250564,0.9574567079544068,283.99005126953125,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1268310546875,283.99365234375,1.0,0.4757150411605835,1.0,1.0,0.0,1.0,-2.5903074741363525,2.590301990509033,5.388717909227125e-06,1.997780442237854,0.8442995548248291,0.8442995548248291,0.0,89.0890884399414,121.0,36873.421875,0.0,1385.8328857421875,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847858905792236,1.0,0.0,0.0,3.476847648620605,3.47687029838562,8.066118653005105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6025390625,0.0,1362.3389892578125,1895.4371337890625,0.0,3261.413818359375,0.8681498765945435,1.0,0.0,3.0,1.0,0.0
12305580,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.9280936121940612,0.3821059167385101,0.3444265127182007,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.8992224335670471,0.3509495854377746,0.333113819360733,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171630859375,0.9132601618766784,0.3663910925388336,0.2569330930709839,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2166748046875,0.8407583832740784,0.2861532568931579,0.2722315192222595,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21588134765625,0.7632360458374023,0.2125064879655838,0.962872326374054,284.2172546386719,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14288330078125,284.220703125,1.0,0.4858333170413971,1.0,1.0,0.0,1.0,-2.604628562927246,2.6046230792999268,5.448321644507814e-06,2.008753776550293,0.8363176584243774,0.8363176584243774,0.0,100.5000228881836,139.0,35865.48828125,0.0,1455.2569580078125,1.0,280.33984375,282.8424377441406,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704173564910889,1.0,0.0,0.0,3.4166362285614014,3.416658401489258,7.789163305460534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2861328125,0.0,1299.7218017578125,1895.4371337890625,0.0,3126.7255859375,0.8546023964881897,1.0,0.0,3.0,1.0,0.0
12305640,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172546386719,0.9280936121940612,0.3821059167385101,0.3444265127182007,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.8992224335670471,0.3509495854377746,0.333113819360733,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171630859375,0.9132601618766784,0.3663910925388336,0.2569330930709839,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2166748046875,0.8407583832740784,0.2861532568931579,0.2722315192222595,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.21588134765625,0.7632360458374023,0.2125064879655838,0.962872326374054,284.2172546386719,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14288330078125,284.220703125,1.0,0.4858333170413971,1.0,1.0,0.0,1.0,-2.604628562927246,2.6046230792999268,5.448321644507814e-06,2.008753776550293,0.8363176584243774,0.8363176584243774,0.0,100.5000228881836,139.0,35865.48828125,0.0,1455.2569580078125,1.0,280.33984375,282.8424377441406,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704173564910889,1.0,0.0,0.0,3.4166362285614014,3.416658401489258,7.789163305460534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2861328125,0.0,1299.7218017578125,1895.4371337890625,0.0,3126.7255859375,0.8546023964881897,1.0,0.0,3.0,1.0,0.0
12305700,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685913085937,0.9093639254570008,0.3826123178005218,0.3450817167758941,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680725097656,0.8835193514823914,0.3520412743091583,0.3343647420406341,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36834716796875,0.8963010907173157,0.3670197427272796,0.2575289011001587,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.8273834586143494,0.2870032489299774,0.2732588350772857,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.7504377365112305,0.212969109416008,0.9660330414772034,284.3686828613281,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1505432128906,284.38043212890625,1.0,0.4916607141494751,1.0,1.0,0.0,1.0,-2.612666130065918,2.612660646438598,5.481951575347921e-06,2.0149288177490234,0.8338989615440369,0.8338989615440369,0.0,107.26996612548828,139.0,35009.765625,0.0,1496.1744384765625,1.0,280.5916442871094,283.0354919433594,291.6703186035156,293.84527587890625,293.1499938964844,293.1499938964844,280.6499938964844,37384.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617609739303589,1.0,0.0,0.0,3.3911831378936768,3.391205072402954,7.673540949326707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.76513671875,0.0,1273.460693359375,1895.4371337890625,0.0,3045.521728515625,0.8488796949386597,1.0,0.0,3.0,1.0,0.0
12305760,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.893541693687439,0.3832058012485504,0.3458763659000397,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.8691124320030212,0.3532005846500397,0.3357246816158294,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.8811055421829224,0.3677316904067993,0.2582216560840606,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.8149006366729736,0.2879157662391662,0.2743849158287048,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.7389377951622009,0.2134901881217956,0.9696101546287536,284.4378967285156,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1583557128906,284.4410705566406,1.0,0.4978670179843902,1.0,1.0,0.0,1.0,-2.6217377185821533,2.621732234954834,5.520033937500557e-06,2.021899461746216,0.8312269449234009,0.8312269449234009,0.0,114.48571014404295,157.0,34891.046875,0.0,1540.749755859375,1.0,280.6393737792969,283.1080017089844,291.6892395019531,293.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,37214.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580242395401001,1.0,0.0,0.0,3.3698301315307617,3.369851589202881,7.577209544251673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.9501953125,0.0,1251.622314453125,1895.4371337890625,0.0,3010.47607421875,0.8439865708351135,1.0,0.0,3.0,1.0,0.0
12305820,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8655970096588135,0.3844284117221832,0.3475027084350586,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8439252376556396,0.3555603623390198,0.3385116457939148,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8542516827583313,0.3692159652709961,0.2596653699874878,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.7905583381652832,0.2897848784923553,0.2767137885093689,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.7184686064720154,0.2145850509405136,0.9772032499313354,284.65020751953125,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1727600097656,284.653076171875,1.0,0.511006236076355,1.0,1.0,0.0,1.0,-2.6406967639923096,2.640691041946411,5.60008265892975e-06,2.036483764648437,0.8289076089859009,0.8289076089859009,0.0,130.15953063964844,160.0,33944.3046875,0.0,1637.5440673828125,1.0,280.93878173828125,283.3640441894531,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36832.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464901447296143,1.0,0.0,0.0,3.337460994720459,3.337482213973999,7.432342385982338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.1474609375,0.0,1218.1534423828125,1895.4371337890625,0.0,2902.408447265625,0.8365353345870972,1.0,0.0,3.0,1.0,0.0
12305880,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8655970096588135,0.3844284117221832,0.3475027084350586,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8439252376556396,0.3555603623390198,0.3385116457939148,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.8542516827583313,0.3692159652709961,0.2596653699874878,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.7905583381652832,0.2897848784923553,0.2767137885093689,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.7184686064720154,0.2145850509405136,0.9772032499313354,284.65020751953125,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1727600097656,284.653076171875,1.0,0.511006236076355,1.0,1.0,0.0,1.0,-2.6406967639923096,2.640691041946411,5.60008265892975e-06,2.036483764648437,0.8289076089859009,0.8289076089859009,0.0,130.15953063964844,160.0,33944.3046875,0.0,1637.5440673828125,1.0,280.93878173828125,283.3640441894531,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36832.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464901447296143,1.0,0.0,0.0,3.337460994720459,3.337482213973999,7.432342385982338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.1474609375,0.0,1218.1534423828125,1895.4371337890625,0.0,2902.408447265625,0.8365353345870972,1.0,0.0,3.0,1.0,0.0
12305940,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.850830078125,0.3857652246952057,0.3490453362464905,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8310530185699463,0.3580158054828644,0.3411946594715118,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8402794599533081,0.3708416223526001,0.2610604166984558,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7774572968482971,0.2917456924915313,0.2789352536201477,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7066308259963989,0.2157749831676483,0.9843035340309144,284.8529968261719,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859130859375,284.8555908203125,1.0,0.5201019644737244,1.0,1.0,0.0,1.0,-2.658653974533081,2.6586482524871826,5.6764915825624485e-06,2.050325870513916,0.8292256593704224,0.8292256593704224,0.0,140.92523193359375,148.0,33009.67578125,0.0,1711.9716796875,1.0,281.2384948730469,283.60955810546875,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36445.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351497054100037,1.0,0.0,0.0,3.319786071777344,3.3198070526123047,7.353828550549224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.18359375,0.0,1198.9169921875,1895.4371337890625,0.0,2796.4345703125,0.8323135375976562,1.0,0.0,3.0,1.0,0.0
12306000,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.850830078125,0.3857652246952057,0.3490453362464905,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8310530185699463,0.3580158054828644,0.3411946594715118,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8402794599533081,0.3708416223526001,0.2610604166984558,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7774572968482971,0.2917456924915313,0.2789352536201477,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7066308259963989,0.2157749831676483,0.9843035340309144,284.8529968261719,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859130859375,284.8555908203125,1.0,0.5201019644737244,1.0,1.0,0.0,1.0,-2.658653974533081,2.6586482524871826,5.6764915825624485e-06,2.050325870513916,0.8292256593704224,0.8292256593704224,0.0,140.92523193359375,148.0,33009.67578125,0.0,1711.9716796875,1.0,281.2384948730469,283.60955810546875,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36445.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351497054100037,1.0,0.0,0.0,3.319786071777344,3.3198070526123047,7.353828550549224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.18359375,0.0,1198.9169921875,1895.4371337890625,0.0,2796.4345703125,0.8323135375976562,1.0,0.0,3.0,1.0,0.0
12306060,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8506333827972412,0.3873109221458435,0.3504010140895843,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8317151069641113,0.3606330454349518,0.3436441421508789,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8403417468070984,0.3726887106895447,0.2623239457607269,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7781146764755249,0.293859988451004,0.2809168398380279,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7069910764694214,0.2171180546283722,0.9902703166007996,285.0548400878906,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990051269531,285.056884765625,1.0,0.5225186347961426,1.0,1.0,0.0,1.0,-2.6742982864379883,2.67429256439209,5.743461315432796e-06,2.062375545501709,0.8322403430938721,0.8322403430938721,0.0,142.34622192382812,136.0,32206.060546875,0.0,1741.31298828125,1.0,281.5383605957031,283.85455322265625,291.63092041015625,293.6828918457031,293.1499938964844,293.1499938964844,281.8500061035156,36055.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241637945175171,1.0,0.0,0.0,3.316884994506836,3.316905975341797,7.340981937886681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7275390625,0.0,1193.558837890625,1895.4371337890625,0.0,2694.1865234375,0.8313422203063965,1.0,0.0,3.0,1.0,0.0
