time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8506333827972412,0.3873109221458435,0.3504010140895843,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8317151069641113,0.3606330454349518,0.3436441421508789,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8403417468070984,0.3726887106895447,0.2623239457607269,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7781146764755249,0.293859988451004,0.2809168398380279,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7069910764694214,0.2171180546283722,0.9902703166007996,285.0548400878906,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990051269531,285.056884765625,1.0,0.5225186347961426,1.0,1.0,0.0,1.0,-2.6742982864379883,2.67429256439209,5.743461315432796e-06,2.062375545501709,0.8322403430938721,0.8322403430938721,0.0,142.34622192382812,136.0,32206.060546875,0.0,1741.31298828125,1.0,281.5383605957031,283.85455322265625,291.63092041015625,293.6828918457031,293.1499938964844,293.1499938964844,281.8500061035156,36055.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241637945175171,1.0,0.0,0.0,3.316884994506836,3.316905975341797,7.340981937886681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7275390625,0.0,1193.558837890625,1895.4371337890625,0.0,2694.1865234375,0.8313422203063965,1.0,0.0,3.0,1.0,0.0
12306180,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8590708374977112,0.3890775442123413,0.3517451584339142,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8404607772827148,0.3634350895881653,0.3460412323474884,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.84874027967453,0.3747645914554596,0.2635826766490936,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7870146036148071,0.2961535155773163,0.2828399240970611,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.7147786021232605,0.2186460942029953,0.9959771633148192,285.2478942871094,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124328613281,285.2496032714844,1.0,0.5213735103607178,1.0,1.0,0.0,1.0,-2.6894752979278564,2.689469575881958,5.808730293210829e-06,2.0740292072296143,0.8377676606178284,0.8377676606178284,0.0,137.97543334960938,124.0,31404.626953125,0.0,1743.7073974609375,1.0,281.8384094238281,284.0897827148437,291.6088256835937,293.6127014160156,293.1499938964844,293.1499938964844,282.1499938964844,35682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137233257293701,1.0,0.0,0.0,3.328153848648072,3.328174829483032,7.390946734631143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.76220703125,0.0,1201.5433349609375,1895.4371337890625,0.0,2597.5224609375,0.8335103392601013,1.0,0.0,3.0,1.0,0.0
12306240,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8590708374977112,0.3890775442123413,0.3517451584339142,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8404607772827148,0.3634350895881653,0.3460412323474884,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.84874027967453,0.3747645914554596,0.2635826766490936,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7870146036148071,0.2961535155773163,0.2828399240970611,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.7147786021232605,0.2186460942029953,0.9959771633148192,285.2478942871094,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124328613281,285.2496032714844,1.0,0.5213735103607178,1.0,1.0,0.0,1.0,-2.6894752979278564,2.689469575881958,5.808730293210829e-06,2.0740292072296143,0.8377676606178284,0.8377676606178284,0.0,137.97543334960938,124.0,31404.626953125,0.0,1743.7073974609375,1.0,281.8384094238281,284.0897827148437,291.6088256835937,293.6127014160156,293.1499938964844,293.1499938964844,282.1499938964844,35682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137233257293701,1.0,0.0,0.0,3.328153848648072,3.328174829483032,7.390946734631143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.76220703125,0.0,1201.5433349609375,1895.4371337890625,0.0,2597.5224609375,0.8335103392601013,1.0,0.0,3.0,1.0,0.0
12306300,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8656530380249023,0.3900021314620971,0.3523856103420257,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8470607399940491,0.3648795485496521,0.3472176492214203,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.8552408814430237,0.3758543729782104,0.2642000913619995,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.7936764359474182,0.2973448932170868,0.2837836146354675,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.7203121781349182,0.2194609344005584,0.9987916350364684,285.3823547363281,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.21893310546875,285.3922424316406,1.0,0.5199585556983948,1.0,1.0,0.0,1.0,-2.6969168186187744,2.696910858154297,5.840866833750624e-06,2.0797431468963623,0.8419365882873535,0.8419365882873535,0.0,134.4864501953125,124.0,30681.291015625,0.0,1738.688232421875,1.0,282.0892639160156,284.2637939453125,291.5709228515625,293.4852294921875,293.1499938964844,293.1499938964844,282.1499938964844,35491.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061938881874084,1.0,0.0,0.0,3.3385512828826904,3.338572263717652,7.437199087689805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5087890625,0.0,1210.005859375,1895.4371337890625,0.0,2528.18798828125,0.8356883525848389,1.0,0.0,3.0,1.0,0.0
12306360,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8740171790122986,0.3910287320613861,0.3531344830989837,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8553420901298523,0.3664019107818603,0.3484654426574707,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8634734153747559,0.3770366609096527,0.2648847997188568,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43603515625,0.8019036054611206,0.29860720038414,0.2847863435745239,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.7269747257232666,0.2203422635793686,1.0018333196640017,285.43634033203125,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259216308594,285.4380187988281,1.0,0.5181885361671448,1.0,1.0,0.0,1.0,-2.70499849319458,2.7049927711486816,5.875857823411934e-06,2.08594298362732,0.8457661271095276,0.8457661271095276,0.0,130.30361938476562,112.0,30622.228515625,0.0,1731.3798828125,1.0,282.13873291015625,284.318115234375,291.5839538574219,293.5403747558594,293.1499938964844,293.1499938964844,282.45001220703125,35330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034218549728394,1.0,0.0,0.0,3.3526902198791504,3.3527114391326904,7.500326546505676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0126953125,0.0,1222.26806640625,1895.4371337890625,0.0,2502.751953125,0.8386382460594177,1.0,0.0,3.0,1.0,0.0
12306420,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8956166505813599,0.3933387398719787,0.3547172248363495,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8767969012260437,0.3696475028991699,0.3510346710681915,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8848444819450378,0.3796365857124328,0.2663241326808929,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8216037154197693,0.301312655210495,0.2868590056896209,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.7437142133712769,0.2222730219364166,1.0082463026046753,285.650390625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24041748046875,285.65185546875,1.0,0.5139097571372986,1.0,1.0,0.0,1.0,-2.7219130992889404,2.721907138824463,5.949424576101592e-06,2.098917245864868,0.8568506836891174,0.8568506836891174,0.0,120.61624145507812,100.0,30047.814453125,0.0,1711.5775146484375,1.0,282.43896484375,284.55377197265625,291.5619506835937,293.48046875,293.1499938964844,293.1499938964844,282.75,34967.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938349843025208,1.0,0.0,0.0,3.3907902240753174,3.3908114433288574,7.671762318750552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.044921875,0.0,1256.279541015625,1895.4371337890625,0.0,2415.19921875,0.8467819094657898,1.0,0.0,3.0,1.0,0.0
12306480,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8956166505813599,0.3933387398719787,0.3547172248363495,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8767969012260437,0.3696475028991699,0.3510346710681915,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.8848444819450378,0.3796365857124328,0.2663241326808929,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8216037154197693,0.301312655210495,0.2868590056896209,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.7437142133712769,0.2222730219364166,1.0082463026046753,285.650390625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24041748046875,285.65185546875,1.0,0.5139097571372986,1.0,1.0,0.0,1.0,-2.7219130992889404,2.721907138824463,5.949424576101592e-06,2.098917245864868,0.8568506836891174,0.8568506836891174,0.0,120.61624145507812,100.0,30047.814453125,0.0,1711.5775146484375,1.0,282.43896484375,284.55377197265625,291.5619506835937,293.48046875,293.1499938964844,293.1499938964844,282.75,34967.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938349843025208,1.0,0.0,0.0,3.3907902240753174,3.3908114433288574,7.671762318750552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.044921875,0.0,1256.279541015625,1895.4371337890625,0.0,2415.19921875,0.8467819094657898,1.0,0.0,3.0,1.0,0.0
12306540,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9268074035644532,0.3959537744522095,0.3565537631511688,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9061539769172668,0.373151570558548,0.3538135588169098,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.914579689502716,0.3825325071811676,0.267948180437088,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8466563820838928,0.3042536079883575,0.2891173064708709,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.7670634984970093,0.2244277745485305,1.015474796295166,285.8606262207031,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.255615234375,285.8618469238281,1.0,0.5091241002082825,1.0,1.0,0.0,1.0,-2.7408101558685303,2.7408039569854736,6.032201326888753e-06,2.113433361053467,0.870719850063324,0.870719850063324,0.0,109.71380615234376,88.0,29487.009765625,0.0,1688.7357177734375,1.0,282.7394714355469,284.7846984863281,291.5404663085937,293.425048828125,293.1499938964844,293.1499938964844,283.04998779296875,34635.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855082750320435,1.0,0.0,0.0,3.4413418769836426,3.44136381149292,7.90221690749604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57080078125,0.0,1303.5579833984375,1895.4371337890625,0.0,2339.73388671875,0.8577448129653931,1.0,0.0,3.0,1.0,0.0
12306600,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.9268074035644532,0.3959537744522095,0.3565537631511688,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9061539769172668,0.373151570558548,0.3538135588169098,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.914579689502716,0.3825325071811676,0.267948180437088,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8466563820838928,0.3042536079883575,0.2891173064708709,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.7670634984970093,0.2244277745485305,1.015474796295166,285.8606262207031,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.255615234375,285.8618469238281,1.0,0.5091241002082825,1.0,1.0,0.0,1.0,-2.7408101558685303,2.7408039569854736,6.032201326888753e-06,2.113433361053467,0.870719850063324,0.870719850063324,0.0,109.71380615234376,88.0,29487.009765625,0.0,1688.7357177734375,1.0,282.7394714355469,284.7846984863281,291.5404663085937,293.425048828125,293.1499938964844,293.1499938964844,283.04998779296875,34635.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855082750320435,1.0,0.0,0.0,3.4413418769836426,3.44136381149292,7.90221690749604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57080078125,0.0,1303.5579833984375,1895.4371337890625,0.0,2339.73388671875,0.8577448129653931,1.0,0.0,3.0,1.0,0.0
12306660,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9686779379844666,0.3987980782985687,0.3585782945156097,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496302008628844,0.3768642544746399,0.3567675650119781,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9576725959777832,0.3856616914272308,0.2697203159332275,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8818748593330383,0.307384729385376,0.2915333211421966,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997434735298157,0.2267658114433288,1.0234216451644895,286.0677795410156,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2709655761719,286.0688171386719,1.0,0.5041486620903015,1.0,1.0,0.0,1.0,-2.7613749504089355,2.761368989944458,6.1229679886309896e-06,2.129246711730957,0.8873392343521118,0.8873392343521118,0.0,98.13394927978516,91.0,28933.4453125,0.0,1664.80029296875,1.0,283.0400695800781,285.0120849609375,291.5158996582031,293.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,34346.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778721451759338,1.0,0.0,0.0,3.5026726722717285,3.502694845199585,8.18638909549918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1787109375,0.0,1363.48388671875,1895.4371337890625,0.0,2271.056396484375,0.8691834807395935,1.0,0.0,3.0,1.0,0.0
12306720,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9686779379844666,0.3987980782985687,0.3585782945156097,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496302008628844,0.3768642544746399,0.3567675650119781,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9576725959777832,0.3856616914272308,0.2697203159332275,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.8818748593330383,0.307384729385376,0.2915333211421966,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7997434735298157,0.2267658114433288,1.0234216451644895,286.0677795410156,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2709655761719,286.0688171386719,1.0,0.5041486620903015,1.0,1.0,0.0,1.0,-2.7613749504089355,2.761368989944458,6.1229679886309896e-06,2.129246711730957,0.8873392343521118,0.8873392343521118,0.0,98.13394927978516,91.0,28933.4453125,0.0,1664.80029296875,1.0,283.0400695800781,285.0120849609375,291.5158996582031,293.36773681640625,293.1499938964844,293.1499938964844,283.1499938964844,34346.87890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778721451759338,1.0,0.0,0.0,3.5026726722717285,3.502694845199585,8.18638909549918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.1787109375,0.0,1363.48388671875,1895.4371337890625,0.0,2271.056396484375,0.8691834807395935,1.0,0.0,3.0,1.0,0.0
12306780,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9913833141326904,0.4010499715805053,0.3605448603630066,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9763137102127076,0.3802389204502105,0.3598144054412842,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9826070070266724,0.3883738219738006,0.2715307176113128,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.90701025724411,0.3102398514747619,0.2940753698348999,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8214225769042969,0.2289118468761444,1.0322082042694092,286.1347351074219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28125,286.134521484375,1.0,0.5036856532096863,1.0,1.0,0.0,1.0,-2.783191442489624,2.7831852436065674,6.220086561370408e-06,2.1460630893707275,0.9037349820137024,0.9037349820137024,0.0,92.44446563720705,109.0,28783.0078125,0.0,1670.2520751953125,1.0,283.1466064453125,285.0849609375,291.52520751953125,293.3942565917969,293.1499938964844,293.1499938964844,283.04998779296875,33872.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805566191673279,1.0,0.0,0.0,3.5492427349090576,3.5492653846740723,8.405521612075972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.98583984375,0.0,1408.45703125,1895.4371337890625,0.0,2295.13916015625,0.8828648328781128,1.0,0.0,3.0,1.0,0.0
12306840,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9913833141326904,0.4010499715805053,0.3605448603630066,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9763137102127076,0.3802389204502105,0.3598144054412842,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347351074219,0.9826070070266724,0.3883738219738006,0.2715307176113128,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.90701025724411,0.3102398514747619,0.2940753698348999,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.8214225769042969,0.2289118468761444,1.0322082042694092,286.1347351074219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28125,286.134521484375,1.0,0.5036856532096863,1.0,1.0,0.0,1.0,-2.783191442489624,2.7831852436065674,6.220086561370408e-06,2.1460630893707275,0.9037349820137024,0.9037349820137024,0.0,92.44446563720705,109.0,28783.0078125,0.0,1670.2520751953125,1.0,283.1466064453125,285.0849609375,291.52520751953125,293.3942565917969,293.1499938964844,293.1499938964844,283.04998779296875,33872.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805566191673279,1.0,0.0,0.0,3.5492427349090576,3.5492653846740723,8.405521612075972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.98583984375,0.0,1408.45703125,1895.4371337890625,0.0,2295.13916015625,0.8828648328781128,1.0,0.0,3.0,1.0,0.0
12306900,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701599121094,0.9893031120300292,0.4016280174255371,0.3613149225711822,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9744749069213868,0.3815625011920929,0.3612487614154815,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.9805687665939332,0.3892984390258789,0.2723342478275299,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.9050966501235962,0.3113550841808319,0.2952933311462402,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.8199228048324585,0.2297338992357254,1.0365604162216189,286.070068359375,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2824401855469,286.0653076171875,1.0,0.5062471032142639,1.0,1.0,0.0,1.0,-2.7935025691986084,2.7934961318969727,6.266279797273455e-06,2.154022693634033,0.9105835556983948,0.9105835556983948,0.0,93.66348266601562,109.0,29030.998046875,0.0,1691.45361328125,1.0,283.0667419433594,285.00811767578125,291.5484313964844,293.4714660644531,293.1499938964844,293.1499938964844,283.04998779296875,34089.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878706455230713,1.0,0.0,0.0,3.5902695655822754,3.590292453765869,8.600969181316032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.05419921875,0.0,1453.6671142578125,1895.4371337890625,0.0,2361.0859375,0.8905208110809326,1.0,0.0,3.0,1.0,0.0
12306960,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.9794127345085144,0.4017941355705261,0.3617417812347412,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9639582633972168,0.3825876116752624,0.3624632358551025,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.9701692461967468,0.3898768126964569,0.2729350328445434,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.8948459029197693,0.3122051358222961,0.2963321506977081,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.8113500475883484,0.2303275614976883,1.040285587310791,286.0353698730469,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.28057861328125,286.03350830078125,1.0,0.509837806224823,1.0,1.0,0.0,1.0,-2.8019261360168457,2.80191969871521,6.304178441496333e-06,2.160541296005249,0.9174544215202332,0.9174544215202332,0.0,97.17414093017578,127.0,29069.4375,0.0,1720.8955078125,1.0,283.0526733398437,284.9733581542969,291.5355834960937,293.45721435546875,293.1499938964844,293.1499938964844,282.75,34194.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936801314353943,1.0,0.0,0.0,3.6230719089508057,3.6230955123901367,8.758852914070303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.3798828125,0.0,1490.008544921875,1895.4371337890625,0.0,2413.790771484375,0.8979568481445312,1.0,0.0,3.0,1.0,0.0
12307020,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.9426459670066832,0.400583803653717,0.3615365028381347,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9265514612197876,0.3834909200668335,0.3641190230846405,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9325876832008362,0.3897216022014618,0.2734597027301788,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8631908893585205,0.3128895759582519,0.2977443933486938,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7824666500091553,0.2306340336799621,1.0451174974441528,285.7802429199219,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26715087890625,285.77703857421875,1.0,0.5189361572265625,1.0,1.0,0.0,1.0,-2.8118152618408203,2.811808824539185,6.348884653561981e-06,2.1682252883911133,0.926491379737854,0.926491379737854,0.0,108.81951904296876,145.0,29698.892578125,0.0,1791.746337890625,1.0,282.7580871582031,284.6929931640625,291.5318908691406,293.5292053222656,293.1499938964844,293.1499938964844,282.45001220703125,34540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142111897468567,1.0,0.0,0.0,3.678431272506714,3.678455114364624,9.02856129414431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.92431640625,0.0,1554.0230712890625,1895.4371337890625,0.0,2602.02685546875,0.9106045365333556,1.0,0.0,3.0,1.0,0.0
12307080,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.9426459670066832,0.400583803653717,0.3615365028381347,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9265514612197876,0.3834909200668335,0.3641190230846405,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9325876832008362,0.3897216022014618,0.2734597027301788,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8631908893585205,0.3128895759582519,0.2977443933486938,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7824666500091553,0.2306340336799621,1.0451174974441528,285.7802429199219,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26715087890625,285.77703857421875,1.0,0.5189361572265625,1.0,1.0,0.0,1.0,-2.8118152618408203,2.811808824539185,6.348884653561981e-06,2.1682252883911133,0.926491379737854,0.926491379737854,0.0,108.81951904296876,145.0,29698.892578125,0.0,1791.746337890625,1.0,282.7580871582031,284.6929931640625,291.5318908691406,293.5292053222656,293.1499938964844,293.1499938964844,282.45001220703125,34540.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142111897468567,1.0,0.0,0.0,3.678431272506714,3.678455114364624,9.02856129414431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.92431640625,0.0,1554.0230712890625,1895.4371337890625,0.0,2602.02685546875,0.9106045365333556,1.0,0.0,3.0,1.0,0.0
12307140,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8992835283279419,0.398065984249115,0.3601086735725403,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8873669505119324,0.3832744061946869,0.3647577166557312,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.8915570974349976,0.3883447051048279,0.2731365263462066,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.8307867646217346,0.3125468492507934,0.2982481718063354,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7517175674438477,0.2299774438142776,1.0460693836212158,285.5148010253906,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460327148437,285.5115661621094,1.0,0.5291169285774231,1.0,1.0,0.0,1.0,-2.8122353553771973,2.8122291564941406,6.350720923364861e-06,2.1685211658477783,0.9318829774856568,0.9318829774856568,0.0,124.37713623046876,163.0,30237.5703125,0.0,1866.9931640625,1.0,282.4577941894531,284.405517578125,291.482421875,293.5223999023437,293.1499938964844,293.1499938964844,282.1499938964844,34907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300220966339111,1.0,0.0,0.0,3.719990968704224,3.720015525817871,9.233727951141192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.29833984375,0.0,1604.1107177734375,1895.4371337890625,0.0,2748.6513671875,0.9201838374137878,1.0,0.0,3.0,1.0,0.0
12307200,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.514892578125,0.8992835283279419,0.398065984249115,0.3601086735725403,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8873669505119324,0.3832744061946869,0.3647577166557312,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.8915570974349976,0.3883447051048279,0.2731365263462066,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.8307867646217346,0.3125468492507934,0.2982481718063354,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7517175674438477,0.2299774438142776,1.0460693836212158,285.5148010253906,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460327148437,285.5115661621094,1.0,0.5291169285774231,1.0,1.0,0.0,1.0,-2.8122353553771973,2.8122291564941406,6.350720923364861e-06,2.1685211658477783,0.9318829774856568,0.9318829774856568,0.0,124.37713623046876,163.0,30237.5703125,0.0,1866.9931640625,1.0,282.4577941894531,284.405517578125,291.482421875,293.5223999023437,293.1499938964844,293.1499938964844,282.1499938964844,34907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300220966339111,1.0,0.0,0.0,3.719990968704224,3.720015525817871,9.233727951141192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.29833984375,0.0,1604.1107177734375,1895.4371337890625,0.0,2748.6513671875,0.9201838374137878,1.0,0.0,3.0,1.0,0.0
12307260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8647947907447815,0.3949063420295715,0.3580634593963623,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8553926944732666,0.3823788464069366,0.3647522032260895,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8584112524986267,0.3862822651863098,0.2723204493522644,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020040392875671,0.3115633428096771,0.2981517016887665,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7260570526123047,0.2286737412214279,1.0441899299621582,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.22100830078125,285.2509460449219,1.0,0.5395190119743347,1.0,1.0,0.0,1.0,-2.806420087814331,2.806413650512696,6.324282367131673e-06,2.163944959640503,0.9337992072105408,0.9337992072105408,0.0,141.80221557617188,181.0,30740.544921875,0.0,1941.2542724609373,1.0,282.1575622558594,284.12225341796875,291.42877197265625,293.4975280761719,293.1499938964844,293.1499938964844,281.8500061035156,35270.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407303690910339,1.0,0.0,0.0,3.747991323471069,3.748016357421875,9.37325580707693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.80029296875,0.0,1639.342529296875,1895.4371337890625,0.0,2848.53955078125,0.9267170429229736,1.0,0.0,3.0,1.0,0.0
12307320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.8647947907447815,0.3949063420295715,0.3580634593963623,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8553926944732666,0.3823788464069366,0.3647522032260895,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8584112524986267,0.3862822651863098,0.2723204493522644,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.8020040392875671,0.3115633428096771,0.2981517016887665,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7260570526123047,0.2286737412214279,1.0441899299621582,285.2538452148437,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.22100830078125,285.2509460449219,1.0,0.5395190119743347,1.0,1.0,0.0,1.0,-2.806420087814331,2.806413650512696,6.324282367131673e-06,2.163944959640503,0.9337992072105408,0.9337992072105408,0.0,141.80221557617188,181.0,30740.544921875,0.0,1941.2542724609373,1.0,282.1575622558594,284.12225341796875,291.42877197265625,293.4975280761719,293.1499938964844,293.1499938964844,281.8500061035156,35270.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407303690910339,1.0,0.0,0.0,3.747991323471069,3.748016357421875,9.37325580707693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.80029296875,0.0,1639.342529296875,1895.4371337890625,0.0,2848.53955078125,0.9267170429229736,1.0,0.0,3.0,1.0,0.0
12307380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8373406529426575,0.3915840685367584,0.3558160066604614,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8301020264625549,0.3811682462692261,0.3644043207168579,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8321362137794495,0.3839471042156219,0.2712745070457458,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7763195037841797,0.3102679848670959,0.2977223992347717,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7031822204589844,0.2270223051309585,1.0405889749526978,285.0231018066406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19586181640625,285.02032470703125,1.0,0.5498092770576477,1.0,1.0,0.0,1.0,-2.797201871871948,2.797195672988892,6.282499271037523e-06,2.156696557998657,0.9329078197479248,0.9329078197479248,0.0,159.9591827392578,169.0,31396.2109375,0.0,2013.1884765625,1.0,281.8573913574219,283.8552551269531,291.3890380859375,293.4920959472656,293.1499938964844,293.1499938964844,281.54998779296875,35601.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494085073471069,1.0,0.0,0.0,3.763660907745361,3.763685941696167,9.451793516745964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.07666015625,0.0,1660.261962890625,1895.4371337890625,0.0,2929.730712890625,0.9304569363594056,1.0,0.0,3.0,1.0,0.0
12307440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8373406529426575,0.3915840685367584,0.3558160066604614,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8301020264625549,0.3811682462692261,0.3644043207168579,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8321362137794495,0.3839471042156219,0.2712745070457458,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7763195037841797,0.3102679848670959,0.2977223992347717,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7031822204589844,0.2270223051309585,1.0405889749526978,285.0231018066406,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19586181640625,285.02032470703125,1.0,0.5498092770576477,1.0,1.0,0.0,1.0,-2.797201871871948,2.797195672988892,6.282499271037523e-06,2.156696557998657,0.9329078197479248,0.9329078197479248,0.0,159.9591827392578,169.0,31396.2109375,0.0,2013.1884765625,1.0,281.8573913574219,283.8552551269531,291.3890380859375,293.4920959472656,293.1499938964844,293.1499938964844,281.54998779296875,35601.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494085073471069,1.0,0.0,0.0,3.763660907745361,3.763685941696167,9.451793516745964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.07666015625,0.0,1660.261962890625,1895.4371337890625,0.0,2929.730712890625,0.9304569363594056,1.0,0.0,3.0,1.0,0.0
12307500,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8310180902481079,0.3898955285549164,0.3545324206352234,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8245035409927368,0.3804964125156402,0.3640018105506897,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8261659741401672,0.3827292025089264,0.270598292350769,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7705212235450745,0.3095549941062927,0.2972736358642578,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6973392963409424,0.2261237353086471,1.0375977754592896,284.8582458496094,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839294433594,284.8472900390625,1.0,0.5510741472244263,1.0,1.0,0.0,1.0,-2.790234327316284,2.7902281284332275,6.251184004213428e-06,2.1512985229492188,0.9306997060775756,0.9306997060775756,0.0,164.27464294433594,169.0,32058.28125,0.0,2022.4693603515625,1.0,281.5982666015625,283.65185546875,291.4007263183594,293.5926818847656,293.1499938964844,293.1499938964844,281.54998779296875,35776.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563248515129089,1.0,0.0,0.0,3.767141819000244,3.767167091369629,9.469285942032002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.181640625,0.0,1665.71484375,1895.4371337890625,0.0,2994.542236328125,0.9313218593597412,1.0,0.0,3.0,1.0,0.0
12307560,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8276310563087463,0.3881465494632721,0.3530202209949493,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8217912316322327,0.3797574341297149,0.3633821010589599,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8230934143066406,0.3814512193202972,0.2697587013244629,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7676685452461243,0.3087837994098663,0.2966248989105224,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.6942216753959656,0.2251733094453811,1.0337339639663696,284.79156494140625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.171875,284.7886962890625,1.0,0.5508356690406799,1.0,1.0,0.0,1.0,-2.7812418937683105,2.781235694885254,6.210793799255043e-06,2.144289970397949,0.92892724275589,0.92892724275589,0.0,165.96099853515625,157.0,31972.142578125,0.0,2015.9534912109373,1.0,281.5572204589844,283.5895690917969,291.3569641113281,293.4946594238281,293.1499938964844,293.1499938964844,281.25,35926.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579124212265015,1.0,0.0,0.0,3.7673051357269287,3.7673304080963135,9.47010732943454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.29052734375,0.0,1667.0682373046875,1895.4371337890625,0.0,3009.427490234375,0.9314881563186646,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8264113664627075,0.3846662044525146,0.3498849868774414,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8218445777893066,0.3782462179660797,0.3619443476200104,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8224532008171082,0.3788972795009613,0.2679657936096191,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.7674418687820435,0.3072184324264526,0.2951292097568512,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6931666731834412,0.2232592403888702,1.025041103363037,284.5662536621094,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500549316406,284.56353759765625,1.0,0.547076404094696,1.0,1.0,0.0,1.0,-2.761348962783813,2.761342763900757,6.121867500041844e-06,2.128767251968384,0.9219790697097778,0.9219790697097778,0.0,164.2681427001953,145.0,32593.45703125,0.0,1976.097900390625,1.0,281.2573547363281,283.3334655761719,291.3265686035156,293.5005187988281,293.1499938964844,293.1499938964844,280.95001220703125,36252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866300642490387,1.0,0.0,0.0,3.758862018585205,3.7588870525360094,9.427706118003698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.9951171875,0.0,1659.6336669921875,1895.4371337890625,0.0,3088.107177734375,0.9298054575920104,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8264113664627075,0.3846662044525146,0.3498849868774414,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8218445777893066,0.3782462179660797,0.3619443476200104,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.8224532008171082,0.3788972795009613,0.2679657936096191,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.7674418687820435,0.3072184324264526,0.2951292097568512,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.6931666731834412,0.2232592403888702,1.025041103363037,284.5662536621094,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500549316406,284.56353759765625,1.0,0.547076404094696,1.0,1.0,0.0,1.0,-2.761348962783813,2.761342763900757,6.121867500041844e-06,2.128767251968384,0.9219790697097778,0.9219790697097778,0.0,164.2681427001953,145.0,32593.45703125,0.0,1976.097900390625,1.0,281.2573547363281,283.3334655761719,291.3265686035156,293.5005187988281,293.1499938964844,293.1499938964844,280.95001220703125,36252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866300642490387,1.0,0.0,0.0,3.758862018585205,3.7588870525360094,9.427706118003698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.9951171875,0.0,1659.6336669921875,1895.4371337890625,0.0,3088.107177734375,0.9298054575920104,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8281037211418152,0.3826219737529754,0.3480123579502105,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8242581486701965,0.3773376047611236,0.3610250949859619,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.390869140625,0.8244713544845581,0.3773906826972961,0.2668736577033996,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39190673828125,0.7696892023086548,0.306286871433258,0.2941777110099792,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3940124511719,0.694805383682251,0.2221359312534332,1.0196034908294678,284.3905944824219,284.95001220703125,295.7518310546875,288.2821350097656,295.75341796875,297.1385192871094,284.38250732421875,1.0,0.5434720516204834,1.0,1.0,0.0,1.0,-2.7490038871765137,2.748997688293457,6.067004960641498e-06,2.119134426116944,0.9159749746322632,0.9159749746322632,0.0,161.12054443359375,145.0,33325.63671875,0.0,1941.7840576171875,1.0,280.98516845703125,283.1240234375,291.3359069824219,293.59039306640625,293.1499938964844,293.1499938964844,280.95001220703125,36466.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739919662475586,1.0,0.0,0.0,3.74819564819336,3.748220682144165,9.37427671487967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.92578125,0.0,1648.7666015625,1895.4371337890625,0.0,3160.25341796875,0.9275254011154176,1.0,0.0,3.0,1.0,0.0
12307800,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8299242854118347,0.3811742067337036,0.3465824723243713,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8266028761863708,0.3766818642616272,0.3602863848209381,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.826531171798706,0.3763169050216675,0.266031950712204,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.7719308733940125,0.305618017911911,0.293429970741272,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.6965717673301697,0.2213360220193863,1.0154856443405151,284.3463134765625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307373046875,284.3437194824219,1.0,0.5404645204544067,1.0,1.0,0.0,1.0,-2.7395389080047607,2.739532709121704,6.025107268214924e-06,2.111748218536377,0.9121497869491576,0.9121497869491576,0.0,158.31077575683594,133.0,33225.73046875,0.0,1913.8125,1.0,280.95733642578125,283.085205078125,291.2982482910156,293.51055908203125,293.1499938964844,293.1499938964844,280.6499938964844,36588.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749759793281555,1.0,0.0,0.0,3.7379941940307617,3.738019227981568,9.32331886360771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.86767578125,0.0,1637.799072265625,1895.4371337890625,0.0,3169.4814453125,0.9253456592559814,1.0,0.0,3.0,1.0,0.0
12307860,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8366779088973999,0.3776479065418243,0.3431622087955475,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.834582507610321,0.3750583827495575,0.358479231595993,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.83382248878479,0.373692125082016,0.2639994323253631,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.7797338366508484,0.3039781451225281,0.2915999889373779,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310729980469,0.7030167579650879,0.2194059938192367,1.0054521560668943,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11358642578125,284.1275634765625,1.0,0.5321435332298279,1.0,1.0,0.0,1.0,-2.71655797958374,2.7165520191192627,5.9240001064608805e-06,2.0938217639923096,0.8994622826576233,0.8994622826576233,0.0,149.9293670654297,121.0,33808.69921875,0.0,1839.4072265625,1.0,280.6576538085937,282.842529296875,291.2685241699219,293.5171813964844,293.1499938964844,293.1499938964844,280.3500061035156,36949.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835381865501404,1.0,0.0,0.0,3.7037665843963614,3.703791379928589,9.153359883384836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.11669921875,0.0,1601.0224609375,1895.4371337890625,0.0,3249.729248046875,0.9179196357727052,1.0,0.0,3.0,1.0,0.0
12307920,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.130126953125,0.8366779088973999,0.3776479065418243,0.3431622087955475,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.834582507610321,0.3750583827495575,0.358479231595993,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.83382248878479,0.373692125082016,0.2639994323253631,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.7797338366508484,0.3039781451225281,0.2915999889373779,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1310729980469,0.7030167579650879,0.2194059938192367,1.0054521560668943,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11358642578125,284.1275634765625,1.0,0.5321435332298279,1.0,1.0,0.0,1.0,-2.71655797958374,2.7165520191192627,5.9240001064608805e-06,2.0938217639923096,0.8994622826576233,0.8994622826576233,0.0,149.9293670654297,121.0,33808.69921875,0.0,1839.4072265625,1.0,280.6576538085937,282.842529296875,291.2685241699219,293.5171813964844,293.1499938964844,293.1499938964844,280.3500061035156,36949.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835381865501404,1.0,0.0,0.0,3.7037665843963614,3.703791379928589,9.153359883384836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.11669921875,0.0,1601.0224609375,1895.4371337890625,0.0,3249.729248046875,0.9179196357727052,1.0,0.0,3.0,1.0,0.0
