time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8461761474609375,0.3740903437137604,0.3396620452404022,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8453340530395508,0.3733798563480377,0.3565657138824463,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8438388705253601,0.3710238337516784,0.2618966996669769,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.7903082370758057,0.3023004531860351,0.2896804809570312,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.7118070125579834,0.2174697369337082,0.9951366782188416,283.91851806640625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.9162292480469,1.0,0.5227587223052979,1.0,1.0,0.0,1.0,-2.692822456359864,2.6928164958953857,5.820487785967998e-06,2.07531476020813,0.8839887976646423,0.8839887976646423,0.0,140.17469787597656,109.0,34342.29296875,0.0,1758.73095703125,1.0,280.35797119140625,282.60662841796875,291.2377319335937,293.51971435546875,293.1499938964844,293.1499938964844,280.6499938964844,37346.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915992379188538,1.0,0.0,0.0,3.654793739318848,3.654818058013916,8.91289971605147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.86474609375,0.0,1548.59326171875,1895.4371337890625,0.0,3325.160400390625,0.9072440266609192,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8461761474609375,0.3740903437137604,0.3396620452404022,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8453340530395508,0.3733798563480377,0.3565657138824463,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8438388705253601,0.3710238337516784,0.2618966996669769,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.7903082370758057,0.3023004531860351,0.2896804809570312,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.7118070125579834,0.2174697369337082,0.9951366782188416,283.91851806640625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.9162292480469,1.0,0.5227587223052979,1.0,1.0,0.0,1.0,-2.692822456359864,2.6928164958953857,5.820487785967998e-06,2.07531476020813,0.8839887976646423,0.8839887976646423,0.0,140.17469787597656,109.0,34342.29296875,0.0,1758.73095703125,1.0,280.35797119140625,282.60662841796875,291.2377319335937,293.51971435546875,293.1499938964844,293.1499938964844,280.6499938964844,37346.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915992379188538,1.0,0.0,0.0,3.654793739318848,3.654818058013916,8.91289971605147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.86474609375,0.0,1548.59326171875,1895.4371337890625,0.0,3325.160400390625,0.9072440266609192,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8524937033653259,0.3729347288608551,0.3381040096282959,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8522513508796692,0.3729595243930816,0.3557273745536804,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8503756523132324,0.3701756596565246,0.260953426361084,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.797046959400177,0.3018081486225128,0.2888159155845642,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345153808594,0.7171704769134521,0.2167693525552749,0.9903205633163452,284.0384216308594,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947265625,284.0472717285156,1.0,0.5178408026695251,1.0,1.0,0.0,1.0,-2.681976318359375,2.681970596313477,5.7733318499231245e-06,2.0667812824249268,0.8790397047996521,0.8790397047996521,0.0,134.7986602783203,109.0,33263.90234375,0.0,1718.108154296875,1.0,280.60113525390625,282.7737731933594,291.1302490234375,293.2553100585937,293.1499938964844,293.1499938964844,280.6499938964844,37360.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799843788146973,1.0,0.0,0.0,3.628564357757568,3.6285884380340576,8.785428349256108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.3740234375,0.0,1519.5692138671875,1895.4371337890625,0.0,3216.43408203125,0.9014695286750792,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844421386719,0.8612797260284424,0.3723922967910766,0.337186336517334,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844421386719,0.8615159392356873,0.3730204105377197,0.3553682565689087,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844421386719,0.8592789769172668,0.3698551952838897,0.2604122757911682,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.8059508800506592,0.301724910736084,0.2883474826812744,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838928222656,0.7241313457489014,0.2164095044136047,0.9869677424430848,284.08447265625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955505371094,284.08575439453125,1.0,0.5130037665367126,1.0,1.0,0.0,1.0,-2.6751930713653564,2.675187349319458,5.743839665228734e-06,2.061397314071656,0.873774528503418,0.873774528503418,0.0,128.79730224609375,97.0,32980.69140625,0.0,1680.8251953125,1.0,280.64215087890625,282.82598876953125,291.1025695800781,293.2323608398437,293.1499938964844,293.1499938964844,280.95001220703125,37347.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870591938495636,1.0,0.0,0.0,3.603710412979126,3.603734016418457,8.665488167025615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.962890625,0.0,1492.2314453125,1895.4371337890625,0.0,3128.36328125,0.8958939909934998,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.885151743888855,0.3722413778305053,0.3363133668899536,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.8863325715065002,0.374011367559433,0.3555372655391693,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.8833504915237427,0.3701116442680359,0.2600220143795013,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.8276551365852356,0.3023200333118438,0.2881766557693481,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27496337890625,0.7423378825187683,0.2163789570331573,0.983455777168274,284.2757263183594,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047058105469,284.2774353027344,1.0,0.5036990642547607,1.0,1.0,0.0,1.0,-2.6694436073303223,2.669437885284424,5.718770353269065e-06,2.0567703247070312,0.8663395047187805,0.8663395047187805,0.0,115.99528503417967,85.0,31716.912109375,0.0,1614.2596435546875,1.0,280.941162109375,283.0676574707031,291.0549011230469,293.0829162597656,293.1499938964844,293.1499938964844,281.25,37200.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461712598800659,1.0,0.0,0.0,3.5580878257751465,3.5581111907958984,8.447468644590117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.7705078125,0.0,1442.05126953125,1895.4371337890625,0.0,2899.423828125,0.8856475949287415,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.885151743888855,0.3722413778305053,0.3363133668899536,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.8863325715065002,0.374011367559433,0.3555372655391693,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756652832031,0.8833504915237427,0.3701116442680359,0.2600220143795013,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.8276551365852356,0.3023200333118438,0.2881766557693481,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27496337890625,0.7423378825187683,0.2163789570331573,0.983455777168274,284.2757263183594,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047058105469,284.2774353027344,1.0,0.5036990642547607,1.0,1.0,0.0,1.0,-2.6694436073303223,2.669437885284424,5.718770353269065e-06,2.0567703247070312,0.8663395047187805,0.8663395047187805,0.0,115.99528503417967,85.0,31716.912109375,0.0,1614.2596435546875,1.0,280.941162109375,283.0676574707031,291.0549011230469,293.0829162597656,293.1499938964844,293.1499938964844,281.25,37200.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461712598800659,1.0,0.0,0.0,3.5580878257751465,3.5581111907958984,8.447468644590117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.7705078125,0.0,1442.05126953125,1895.4371337890625,0.0,2899.423828125,0.8856475949287415,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.9189191460609436,0.3727854788303375,0.3361755907535553,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.921403467655182,0.3757345080375671,0.3564891219139099,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.9172140955924988,0.371089369058609,0.2602104246616363,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.8563997149467468,0.3035721182823181,0.2887015044689178,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686584472656,0.7681902050971985,0.2169780433177948,0.9830502867698668,284.4694519042969,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195678710937,284.47125244140625,1.0,0.4949756860733032,1.0,1.0,0.0,1.0,-2.6707866191864014,2.670780897140503,5.724331913370406e-06,2.057711601257324,0.8615038990974426,0.8615038990974426,0.0,102.85963439941406,73.0,30538.353515625,0.0,1556.3671875,1.0,281.2407531738281,283.3096618652344,291.0399169921875,292.98876953125,293.1499938964844,293.1499938964844,281.54998779296875,36970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246082067489624,1.0,0.0,0.0,3.5209450721740723,3.520967960357666,8.272023706012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.513671875,0.0,1401.2762451171875,1895.4371337890625,0.0,2698.313232421875,0.8772290349006653,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.9189191460609436,0.3727854788303375,0.3361755907535553,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.921403467655182,0.3757345080375671,0.3564891219139099,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.9172140955924988,0.371089369058609,0.2602104246616363,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.8563997149467468,0.3035721182823181,0.2887015044689178,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686584472656,0.7681902050971985,0.2169780433177948,0.9830502867698668,284.4694519042969,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195678710937,284.47125244140625,1.0,0.4949756860733032,1.0,1.0,0.0,1.0,-2.6707866191864014,2.670780897140503,5.724331913370406e-06,2.057711601257324,0.8615038990974426,0.8615038990974426,0.0,102.85963439941406,73.0,30538.353515625,0.0,1556.3671875,1.0,281.2407531738281,283.3096618652344,291.0399169921875,292.98876953125,293.1499938964844,293.1499938964844,281.54998779296875,36970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246082067489624,1.0,0.0,0.0,3.5209450721740723,3.520967960357666,8.272023706012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.513671875,0.0,1401.2762451171875,1895.4371337890625,0.0,2698.313232421875,0.8772290349006653,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9667723774909972,0.3737366199493408,0.336442232131958,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9700135588645936,0.3779056668281555,0.3579093813896179,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9656026363372804,0.3724984526634216,0.2607327103614807,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.8975114822387695,0.3052290678024292,0.2896501421928406,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.8049944639205933,0.2179718017578125,0.984610676765442,284.663818359375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6653747558594,1.0,0.4867826700210571,1.0,1.0,0.0,1.0,-2.676453113555908,2.6764473915100098,5.748578132624971e-06,2.0620439052581787,0.8592557311058044,0.8592557311058044,0.0,89.7874755859375,91.0,29473.337890625,-0.0,1504.67529296875,1.0,281.5404357910156,283.5509948730469,291.0290832519531,292.9101257324219,293.1499938964844,293.1499938964844,281.8500061035156,36688.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061182498931885,1.0,0.0,0.0,3.494293689727783,3.494316339492798,8.147269454639172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.70703125,0.0,1371.6690673828125,1895.4371337890625,0.0,2527.492919921875,0.8711017966270447,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9667723774909972,0.3737366199493408,0.336442232131958,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9700135588645936,0.3779056668281555,0.3579093813896179,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.9656026363372804,0.3724984526634216,0.2607327103614807,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635437011719,0.8975114822387695,0.3052290678024292,0.2896501421928406,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.8049944639205933,0.2179718017578125,0.984610676765442,284.663818359375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6653747558594,1.0,0.4867826700210571,1.0,1.0,0.0,1.0,-2.676453113555908,2.6764473915100098,5.748578132624971e-06,2.0620439052581787,0.8592557311058044,0.8592557311058044,0.0,89.7874755859375,91.0,29473.337890625,-0.0,1504.67529296875,1.0,281.5404357910156,283.5509948730469,291.0290832519531,292.9101257324219,293.1499938964844,293.1499938964844,281.8500061035156,36688.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061182498931885,1.0,0.0,0.0,3.494293689727783,3.494316339492798,8.147269454639172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.70703125,0.0,1371.6690673828125,1895.4371337890625,0.0,2527.492919921875,0.8711017966270447,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9744634628295898,0.3749884963035583,0.3374335765838623,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9784801602363586,0.3804031908512115,0.3601168692111969,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9737411141395568,0.3742270767688751,0.2618298232555389,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9060693979263306,0.3071708679199219,0.2913482189178467,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8121717572212219,0.2192258685827255,0.989639937877655,284.8639831542969,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.86590576171875,1.0,0.488470196723938,1.0,1.0,0.0,1.0,-2.6896913051605225,2.689685344696045,5.8055024965142366e-06,2.0722033977508545,0.8597267866134644,0.8597267866134644,0.0,88.45626068115234,109.0,28555.88671875,-0.0,1516.9666748046875,1.0,281.8402709960937,283.797607421875,291.017333984375,292.84228515625,293.1499938964844,293.1499938964844,282.1499938964844,36367.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903088927268982,1.0,0.0,0.0,3.4796433448791504,3.479665994644165,8.079096005531028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.34423828125,0.0,1354.3917236328125,1895.4371337890625,0.0,2383.172607421875,0.8676063418388367,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9744634628295898,0.3749884963035583,0.3374335765838623,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9784801602363586,0.3804031908512115,0.3601168692111969,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9737411141395568,0.3742270767688751,0.2618298232555389,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9060693979263306,0.3071708679199219,0.2913482189178467,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8121717572212219,0.2192258685827255,0.989639937877655,284.8639831542969,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.86590576171875,1.0,0.488470196723938,1.0,1.0,0.0,1.0,-2.6896913051605225,2.689685344696045,5.8055024965142366e-06,2.0722033977508545,0.8597267866134644,0.8597267866134644,0.0,88.45626068115234,109.0,28555.88671875,-0.0,1516.9666748046875,1.0,281.8402709960937,283.797607421875,291.017333984375,292.84228515625,293.1499938964844,293.1499938964844,282.1499938964844,36367.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903088927268982,1.0,0.0,0.0,3.4796433448791504,3.479665994644165,8.079096005531028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.34423828125,0.0,1354.3917236328125,1895.4371337890625,0.0,2383.172607421875,0.8676063418388367,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9666644334793092,0.375653326511383,0.3380657434463501,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.971438467502594,0.3817106783390045,0.3613939583301544,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9661263227462769,0.3751477897167206,0.2625024020671844,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8987994194030762,0.3081880509853363,0.2923626899719238,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8058907985687256,0.2198889106512069,0.9929227232933044,285.0068664550781,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.163330078125,285.0171203613281,1.0,0.4914891421794891,1.0,1.0,0.0,1.0,-2.697956085205078,2.69795036315918,5.841289294039598e-06,2.078596353530884,0.8614768981933594,0.8614768981933594,0.0,90.98966217041016,109.0,27789.46484375,-0.0,1540.1654052734375,1.0,282.0938415527344,283.9828186035156,290.9822082519531,292.7154235839844,293.1499938964844,293.1499938964844,282.1499938964844,36187.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806423902511597,1.0,0.0,0.0,3.4767863750457764,3.476808786392212,8.06583500434499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.50439453125,0.0,1350.19970703125,1895.4371337890625,0.0,2295.909912109375,0.8668755292892456,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.954232096672058,0.3764038383960724,0.3388776183128357,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.95988130569458,0.3830971121788025,0.3628331124782562,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.95388001203537,0.3761522769927978,0.2633023858070373,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8878555297851562,0.3092685043811798,0.2935168743133545,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7960717082023621,0.2205982506275177,0.996749222278595,285.0621032714844,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1720886230469,285.0638427734375,1.0,0.495580792427063,1.0,1.0,0.0,1.0,-2.707606315612793,2.7076003551483154,5.883216545043979e-06,2.0860626697540283,0.8628270626068115,0.8628270626068115,0.0,94.8850555419922,127.0,27701.697265625,-0.0,1571.750244140625,1.0,282.1402587890625,284.04034423828125,291.00152587890625,292.77545166015625,293.1499938964844,293.1499938964844,282.45001220703125,36033.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764949798583984,1.0,0.0,0.0,3.477580308914185,3.47760272026062,8.069519026321359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7412109375,0.0,1349.906494140625,1895.4371337890625,0.0,2258.728515625,0.8668912053108215,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9205730557441713,0.3780490159988403,0.3406647145748138,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.927693486213684,0.3860114216804504,0.3659140467643738,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9206888675689696,0.3783056437969208,0.265047550201416,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.8610201478004456,0.3115360736846924,0.296006828546524,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.7717140913009644,0.2220814526081085,1.0051504373550415,285.276611328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.27850341796875,1.0,0.5060082674026489,1.0,1.0,0.0,1.0,-2.7286388874053955,2.728632688522339,5.975157364446204e-06,2.1023542881011963,0.8689003586769104,0.8689003586769104,0.0,105.89352416992188,145.0,27011.111328125,-0.0,1653.0533447265625,1.0,282.440185546875,284.28692626953125,290.9833679199219,292.7132263183594,293.1499938964844,293.1499938964844,282.75,35679.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640224695205688,1.0,0.0,0.0,3.4886744022369385,3.488696813583374,8.121087375911884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.474609375,0.0,1358.6895751953125,1895.4371337890625,0.0,2147.94580078125,0.8690882921218872,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9205730557441713,0.3780490159988403,0.3406647145748138,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.927693486213684,0.3860114216804504,0.3659140467643738,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9206888675689696,0.3783056437969208,0.265047550201416,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.8610201478004456,0.3115360736846924,0.296006828546524,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.7717140913009644,0.2220814526081085,1.0051504373550415,285.276611328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.27850341796875,1.0,0.5060082674026489,1.0,1.0,0.0,1.0,-2.7286388874053955,2.728632688522339,5.975157364446204e-06,2.1023542881011963,0.8689003586769104,0.8689003586769104,0.0,105.89352416992188,145.0,27011.111328125,-0.0,1653.0533447265625,1.0,282.440185546875,284.28692626953125,290.9833679199219,292.7132263183594,293.1499938964844,293.1499938964844,282.75,35679.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640224695205688,1.0,0.0,0.0,3.4886744022369385,3.488696813583374,8.121087375911884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.474609375,0.0,1358.6895751953125,1895.4371337890625,0.0,2147.94580078125,0.8690882921218872,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.8894561529159546,0.3800223767757416,0.342835932970047,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.896456241607666,0.3892087042331695,0.3693615794181824,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.8899412751197815,0.380758136510849,0.2670746147632599,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8357295989990234,0.3140286803245544,0.2988088428974151,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.7485261559486389,0.2237177044153213,1.0147122144699097,285.49957275390625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055053710937,285.50128173828125,1.0,0.5184375047683716,1.0,1.0,0.0,1.0,-2.752682685852051,2.752676725387573,6.081167612137506e-06,2.1209938526153564,0.8780552744865417,0.8780552744865417,0.0,119.67655181884766,163.0,26417.744140625,-0.0,1753.103759765625,1.0,282.7403869628906,284.5342102050781,290.9661560058594,292.6592712402344,293.1499938964844,293.1499938964844,283.04998779296875,35321.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532684803009033,1.0,0.0,0.0,3.513279676437378,3.5133023262023926,8.236045800913416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.24169921875,0.0,1381.42626953125,1895.4371337890625,0.0,2053.79443359375,0.8742937445640564,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.8894561529159546,0.3800223767757416,0.342835932970047,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.896456241607666,0.3892087042331695,0.3693615794181824,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.8899412751197815,0.380758136510849,0.2670746147632599,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8357295989990234,0.3140286803245544,0.2988088428974151,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.7485261559486389,0.2237177044153213,1.0147122144699097,285.49957275390625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055053710937,285.50128173828125,1.0,0.5184375047683716,1.0,1.0,0.0,1.0,-2.752682685852051,2.752676725387573,6.081167612137506e-06,2.1209938526153564,0.8780552744865417,0.8780552744865417,0.0,119.67655181884766,163.0,26417.744140625,-0.0,1753.103759765625,1.0,282.7403869628906,284.5342102050781,290.9661560058594,292.6592712402344,293.1499938964844,293.1499938964844,283.04998779296875,35321.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532684803009033,1.0,0.0,0.0,3.513279676437378,3.5133023262023926,8.236045800913416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.24169921875,0.0,1381.42626953125,1895.4371337890625,0.0,2053.79443359375,0.8742937445640564,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8634827733039856,0.3822520673274994,0.3453159928321838,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8709296584129333,0.3926368951797485,0.3731030523777008,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8642794489860535,0.3834503591060638,0.2693260908126831,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.8138808608055115,0.3167072832584381,0.3018602728843689,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183837890625,0.7290456891059875,0.2254813611507415,1.0251843929290771,285.71905517578125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220153808594,285.7205505371094,1.0,0.5320368409156799,1.0,1.0,0.0,1.0,-2.779116153717041,2.7791099548339844,6.198825758474413e-06,2.141502857208252,0.8901188373565674,0.8901188373565674,0.0,135.21270751953125,181.0,25838.224609375,-0.0,1866.85791015625,1.0,283.0406494140625,284.77703857421875,290.9461669921875,292.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,34987.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437387108802795,1.0,0.0,0.0,3.5504000186920166,3.5504229068756104,8.411004728259286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.89599609375,0.0,1417.789306640625,1895.4371337890625,0.0,1971.531982421875,0.8803223967552185,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8634827733039856,0.3822520673274994,0.3453159928321838,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8709296584129333,0.3926368951797485,0.3731030523777008,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8642794489860535,0.3834503591060638,0.2693260908126831,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.8138808608055115,0.3167072832584381,0.3018602728843689,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183837890625,0.7290456891059875,0.2254813611507415,1.0251843929290771,285.71905517578125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220153808594,285.7205505371094,1.0,0.5320368409156799,1.0,1.0,0.0,1.0,-2.779116153717041,2.7791099548339844,6.198825758474413e-06,2.141502857208252,0.8901188373565674,0.8901188373565674,0.0,135.21270751953125,181.0,25838.224609375,-0.0,1866.85791015625,1.0,283.0406494140625,284.77703857421875,290.9461669921875,292.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,34987.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437387108802795,1.0,0.0,0.0,3.5504000186920166,3.5504229068756104,8.411004728259286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.89599609375,0.0,1417.789306640625,1895.4371337890625,0.0,1971.531982421875,0.8803223967552185,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.841280996799469,0.3839288651943207,0.347599059343338,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8490574359893799,0.3957220613956451,0.3767655193805694,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8423967361450195,0.3857321441173553,0.2714903354644775,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7929373979568481,0.3190948963165283,0.3048520982265472,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.711409866809845,0.2270089536905288,1.0354552268981934,285.79498291015625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.7951354980469,1.0,0.546141505241394,1.0,1.0,0.0,1.0,-2.8048057556152344,2.8047995567321777,6.314423444564454e-06,2.161512851715088,0.9020466208457948,0.9020466208457948,0.0,152.20420837402344,169.0,25655.611328125,-0.0,1988.449951171875,1.0,283.1468200683594,284.86151123046875,290.96356201171875,292.637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34456.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457834482192993,1.0,0.0,0.0,3.5749704837799072,3.57499361038208,8.527824206794321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.05712890625,0.0,1439.9766845703125,1895.4371337890625,0.0,1989.0845947265625,0.889055073261261,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.841280996799469,0.3839288651943207,0.347599059343338,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8490574359893799,0.3957220613956451,0.3767655193805694,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8423967361450195,0.3857321441173553,0.2714903354644775,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7929373979568481,0.3190948963165283,0.3048520982265472,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.711409866809845,0.2270089536905288,1.0354552268981934,285.79498291015625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.7951354980469,1.0,0.546141505241394,1.0,1.0,0.0,1.0,-2.8048057556152344,2.8047995567321777,6.314423444564454e-06,2.161512851715088,0.9020466208457948,0.9020466208457948,0.0,152.20420837402344,169.0,25655.611328125,-0.0,1988.449951171875,1.0,283.1468200683594,284.86151123046875,290.96356201171875,292.637451171875,293.1499938964844,293.1499938964844,283.04998779296875,34456.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457834482192993,1.0,0.0,0.0,3.5749704837799072,3.57499361038208,8.527824206794321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.05712890625,0.0,1439.9766845703125,1895.4371337890625,0.0,1989.0845947265625,0.889055073261261,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8367781043052673,0.3842684030532837,0.3482491970062256,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.8449463248252869,0.396906703710556,0.3781855404376983,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8381126523017883,0.3864640593528747,0.2722407281398773,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7887934446334839,0.3199827373027801,0.3059716522693634,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7076047658920288,0.2275244295597076,1.0389853715896606,285.7335205078125,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72900390625,1.0,0.5493410229682922,1.0,1.0,0.0,1.0,-2.813793659210205,2.8137872219085693,6.355346613418078e-06,2.1686179637908936,0.9066845178604126,0.9066845178604126,0.0,156.41983032226562,169.0,25866.794921875,-0.0,2023.1925048828125,1.0,283.0666198730469,284.78936767578125,290.9923095703125,292.718017578125,293.1499938964844,293.1499938964844,283.04998779296875,34648.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533996105194092,1.0,0.0,0.0,3.6057870388031006,3.605810403823853,8.675478397890402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.97119140625,0.0,1474.542236328125,1895.4371337890625,0.0,2054.934326171875,0.8944016098976135,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8349155783653259,0.3842637836933136,0.3484345078468323,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.8436238765716553,0.3978238701820373,0.3792196214199066,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8365228176116943,0.3868947923183441,0.2726767659187317,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.7874088287353516,0.3206379413604736,0.3067477345466614,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.7062107920646667,0.2278448045253753,1.0411120653152466,285.70086669921875,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357177734375,285.6991271972656,1.0,0.5509735345840454,1.0,1.0,0.0,1.0,-2.819277763366699,2.8192713260650635,6.380396371241659e-06,2.172959804534912,0.9113464951515198,0.9113464951515198,0.0,158.2380828857422,157.0,25857.546875,-0.0,2040.869140625,1.0,283.0526428222656,284.7583312988281,290.9825134277344,292.70562744140625,293.1499938964844,293.1499938964844,282.75,34727.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595619559288025,1.0,0.0,0.0,3.6288516521453857,3.628875255584717,8.786819876149821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.61474609375,0.0,1500.3043212890625,1895.4371337890625,0.0,2108.73193359375,0.8996341228485107,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8351655006408691,0.3829254508018493,0.3476026654243469,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.845259964466095,0.398612916469574,0.3802616894245147,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8374370336532593,0.3865903913974762,0.2727144956588745,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.7888781428337097,0.3210448920726776,0.3073892593383789,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.7071682214736938,0.2277363985776901,1.0416395664215088,285.4478759765625,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22613525390625,285.4447021484375,1.0,0.5505043864250183,1.0,1.0,0.0,1.0,-2.8209939002990723,2.8209874629974365,6.388608198903967e-06,2.1744842529296875,0.9159669280052184,0.9159669280052184,0.0,157.6053924560547,145.0,26386.193359375,-0.0,2040.6253662109373,1.0,282.75811767578125,284.48345947265625,290.9850158691406,292.7790832519531,293.1499938964844,293.1499938964844,282.45001220703125,35036.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78143310546875,1.0,0.0,0.0,3.665738344192505,3.665762186050415,8.96636095149006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.03076171875,0.0,1543.5087890625,1895.4371337890625,0.0,2303.0166015625,0.9081025123596193,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8351655006408691,0.3829254508018493,0.3476026654243469,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44793701171875,0.845259964466095,0.398612916469574,0.3802616894245147,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8374370336532593,0.3865903913974762,0.2727144956588745,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483337402344,0.7888781428337097,0.3210448920726776,0.3073892593383789,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.7071682214736938,0.2277363985776901,1.0416395664215088,285.4478759765625,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.22613525390625,285.4447021484375,1.0,0.5505043864250183,1.0,1.0,0.0,1.0,-2.8209939002990723,2.8209874629974365,6.388608198903967e-06,2.1744842529296875,0.9159669280052184,0.9159669280052184,0.0,157.6053924560547,145.0,26386.193359375,-0.0,2040.6253662109373,1.0,282.75811767578125,284.48345947265625,290.9850158691406,292.7790832519531,293.1499938964844,293.1499938964844,282.45001220703125,35036.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78143310546875,1.0,0.0,0.0,3.665738344192505,3.665762186050415,8.96636095149006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.03076171875,0.0,1543.5087890625,1895.4371337890625,0.0,2303.0166015625,0.9081025123596193,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8387840390205383,0.3805237412452698,0.3454888463020324,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.8505743741989136,0.3984415829181671,0.3801296949386596,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8418222665786743,0.3852503299713135,0.2718134224414825,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.7939155101776123,0.320591539144516,0.3069741427898407,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.711126446723938,0.2268583923578262,1.0377026796340942,285.1836853027344,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.180419921875,1.0,0.5464034080505371,1.0,1.0,0.0,1.0,-2.811989545822144,2.811983346939087,6.34807838650886e-06,2.1676299571990967,0.9169548749923706,0.9169548749923706,0.0,153.1724853515625,133.0,26824.2890625,-0.0,2004.669189453125,1.0,282.4579772949219,284.200439453125,290.9363708496094,292.7684020996094,293.1499938964844,293.1499938964844,282.1499938964844,35383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980369925498962,1.0,0.0,0.0,3.689648389816284,3.689672708511353,9.083710210688878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.4443359375,0.0,1573.0655517578125,1895.4371337890625,0.0,2453.4912109375,0.9136974811553956,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8387840390205383,0.3805237412452698,0.3454888463020324,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.8505743741989136,0.3984415829181671,0.3801296949386596,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8418222665786743,0.3852503299713135,0.2718134224414825,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.7939155101776123,0.320591539144516,0.3069741427898407,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.711126446723938,0.2268583923578262,1.0377026796340942,285.1836853027344,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.180419921875,1.0,0.5464034080505371,1.0,1.0,0.0,1.0,-2.811989545822144,2.811983346939087,6.34807838650886e-06,2.1676299571990967,0.9169548749923706,0.9169548749923706,0.0,153.1724853515625,133.0,26824.2890625,-0.0,2004.669189453125,1.0,282.4579772949219,284.200439453125,290.9363708496094,292.7684020996094,293.1499938964844,293.1499938964844,282.1499938964844,35383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980369925498962,1.0,0.0,0.0,3.689648389816284,3.689672708511353,9.083710210688878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.4443359375,0.0,1573.0655517578125,1895.4371337890625,0.0,2453.4912109375,0.9136974811553956,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8455971479415894,0.3777675926685333,0.3428329229354858,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8592818379402161,0.3978151082992553,0.3793650269508362,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.84942626953125,0.3834595084190368,0.2704363763332367,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8021259307861328,0.3197129070758819,0.3059670925140381,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7174342274665833,0.2255619466304779,1.0310558080673218,284.9420471191406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1894226074219,284.9391784667969,1.0,0.5399292707443237,1.0,1.0,0.0,1.0,-2.7970285415649414,2.7970221042633057,6.280721663642908e-06,2.156103134155273,0.914868414402008,0.914868414402008,0.0,146.11302185058594,121.0,27363.283203125,-0.0,1946.869140625,1.0,282.1578674316406,283.9294128417969,290.8846740722656,292.7454833984375,293.1499938964844,293.1499938964844,281.8500061035156,35726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090601563453674,1.0,0.0,0.0,3.700669765472412,3.70069432258606,9.138059340330074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.3505859375,0.0,1588.2032470703125,1895.4371337890625,0.0,2554.541259765625,0.9164023995399476,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8455971479415894,0.3777675926685333,0.3428329229354858,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8592818379402161,0.3978151082992553,0.3793650269508362,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.84942626953125,0.3834595084190368,0.2704363763332367,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8021259307861328,0.3197129070758819,0.3059670925140381,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7174342274665833,0.2255619466304779,1.0310558080673218,284.9420471191406,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1894226074219,284.9391784667969,1.0,0.5399292707443237,1.0,1.0,0.0,1.0,-2.7970285415649414,2.7970221042633057,6.280721663642908e-06,2.156103134155273,0.914868414402008,0.914868414402008,0.0,146.11302185058594,121.0,27363.283203125,-0.0,1946.869140625,1.0,282.1578674316406,283.9294128417969,290.8846740722656,292.7454833984375,293.1499938964844,293.1499938964844,281.8500061035156,35726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090601563453674,1.0,0.0,0.0,3.700669765472412,3.70069432258606,9.138059340330074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.3505859375,0.0,1588.2032470703125,1895.4371337890625,0.0,2554.541259765625,0.9164023995399476,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8557794690132141,0.3749301433563232,0.3400136828422546,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8715577721595764,0.3970065712928772,0.3783232271671295,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8604455590248108,0.3815172016620636,0.2688743770122528,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8132482767105103,0.3186603188514709,0.3046911358833313,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7259470224380493,0.2240833789110183,1.0230847597122192,284.71368408203125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7108764648437,1.0,0.531949520111084,1.0,1.0,0.0,1.0,-2.7793993949890137,2.779393196105957,6.201740234246245e-06,2.142486095428467,0.909874439239502,0.909874439239502,0.0,137.2647247314453,109.0,27937.994140625,-0.0,1876.994384765625,1.0,281.8578491210937,283.6669311523437,290.8471984863281,292.73883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180050253868103,1.0,0.0,0.0,3.699191093444824,3.699215650558472,9.130757234743214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.23681640625,0.0,1589.08203125,1895.4371337890625,0.0,2637.097412109375,0.9162997007369996,1.0,0.0,3.0,1.0,0.0
