time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8557794690132141,0.3749301433563232,0.3400136828422546,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8715577721595764,0.3970065712928772,0.3783232271671295,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8604455590248108,0.3815172016620636,0.2688743770122528,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8132482767105103,0.3186603188514709,0.3046911358833313,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7259470224380493,0.2240833789110183,1.0230847597122192,284.71368408203125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707458496094,284.7108764648437,1.0,0.531949520111084,1.0,1.0,0.0,1.0,-2.7793993949890137,2.779393196105957,6.201740234246245e-06,2.142486095428467,0.909874439239502,0.909874439239502,0.0,137.2647247314453,109.0,27937.994140625,-0.0,1876.994384765625,1.0,281.8578491210937,283.6669311523437,290.8471984863281,292.73883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36065.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180050253868103,1.0,0.0,0.0,3.699191093444824,3.699215650558472,9.130757234743214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.23681640625,0.0,1589.08203125,1895.4371337890625,0.0,2637.097412109375,0.9162997007369996,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.8622883558273315,0.3734950125217438,0.3386067748069763,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.87917560338974,0.3965620398521423,0.3777665197849273,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8673946261405945,0.3805166780948639,0.2680771946907043,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.8197222948074341,0.3180982172489166,0.3040152490139007,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.7311341166496277,0.2233107537031173,1.01888906955719,284.55419921875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.54364013671875,1.0,0.5275782942771912,1.0,1.0,0.0,1.0,-2.770227432250977,2.77022123336792,6.160833436297253e-06,2.135396242141724,0.9056891798973083,0.9056891798973083,0.0,132.35794067382812,109.0,28617.9609375,-0.0,1839.53759765625,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8372802734375,293.1499938964844,293.1499938964844,281.54998779296875,36251.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249651789665222,1.0,0.0,0.0,3.693815231323242,3.6938397884368896,9.10423921141046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.427734375,0.0,1584.365234375,1895.4371337890625,0.0,2701.628173828125,0.91518634557724,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8694453239440918,0.3720014989376068,0.3370737731456756,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921875,0.887488067150116,0.3960557281970978,0.3770988285541534,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.8750250339508057,0.3794560730457306,0.2671947777271271,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.8266030550003052,0.3174833953380584,0.3032474815845489,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49322509765625,0.7367754578590393,0.2224954813718795,1.0143626928329468,284.4921569824219,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.48956298828125,1.0,0.5229848027229309,1.0,1.0,0.0,1.0,-2.760160207748413,2.7601540088653564,6.116096301411744e-06,2.1276168823242188,0.9019674062728882,0.9019674062728882,0.0,127.33000946044922,97.0,28559.455078125,-0.0,1800.3790283203125,1.0,281.55792236328125,283.4139709472656,290.8182678222656,292.74420166015625,293.1499938964844,293.1499938964844,281.25,36410.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266563415527344,1.0,0.0,0.0,3.684861421585083,3.684885740280152,9.06015429791296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.9580078125,0.0,1575.4033203125,1895.4371337890625,0.0,2717.341796875,0.9133254289627076,1.0,0.0,3.0,1.0,0.0
12310020,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.8871562480926514,0.3690135478973388,0.3340534567832947,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785949707031,0.9076065421104432,0.3950031697750091,0.3757476806640625,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.8936892747879028,0.3773179352283478,0.2654376327991485,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.8431280255317688,0.316224068403244,0.3016943633556366,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.750683069229126,0.2208496332168579,1.0052180290222168,284.278564453125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.2760925292969,1.0,0.5133485794067383,1.0,1.0,0.0,1.0,-2.7399392127990723,2.7399332523345947,6.026716619089712e-06,2.111985445022583,0.8912855386734009,0.8912855386734009,0.0,116.7334442138672,85.0,29225.46875,-0.0,1720.217041015625,1.0,281.258056640625,283.17138671875,290.7943725585937,292.7596435546875,293.1499938964844,293.1499938964844,281.54998779296875,36769.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360385894775391,1.0,0.0,0.0,3.657212495803833,3.657236576080322,8.924700409806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.796875,0.0,1546.97998046875,1895.4371337890625,0.0,2804.727294921875,0.9073880910873412,1.0,0.0,3.0,1.0,0.0
12310080,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.8871562480926514,0.3690135478973388,0.3340534567832947,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785949707031,0.9076065421104432,0.3950031697750091,0.3757476806640625,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.8936892747879028,0.3773179352283478,0.2654376327991485,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.8431280255317688,0.316224068403244,0.3016943633556366,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.750683069229126,0.2208496332168579,1.0052180290222168,284.278564453125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.2760925292969,1.0,0.5133485794067383,1.0,1.0,0.0,1.0,-2.7399392127990723,2.7399332523345947,6.026716619089712e-06,2.111985445022583,0.8912855386734009,0.8912855386734009,0.0,116.7334442138672,85.0,29225.46875,-0.0,1720.217041015625,1.0,281.258056640625,283.17138671875,290.7943725585937,292.7596435546875,293.1499938964844,293.1499938964844,281.54998779296875,36769.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360385894775391,1.0,0.0,0.0,3.657212495803833,3.657236576080322,8.924700409806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.796875,0.0,1546.97998046875,1895.4371337890625,0.0,2804.727294921875,0.9073880910873412,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9144595861434937,0.367797702550888,0.3320075869560241,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9396916031837464,0.3952506482601166,0.3751020729541778,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9226647019386292,0.3766607344150543,0.2642931342124939,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8679673075675964,0.316054493188858,0.3007206320762634,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.7720609903335571,0.2200367003679275,0.9980948567390442,284.4361572265625,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.43707275390625,1.0,0.5035643577575684,1.0,1.0,0.0,1.0,-2.7255859375,2.7255799770355225,5.963374860584736e-06,2.100749254226685,0.8857099413871765,0.8857099413871765,0.0,104.87421417236328,73.0,27937.984375,-0.0,1643.8489990234375,1.0,281.5421142578125,283.3794860839844,290.64678955078125,292.46929931640625,293.1499938964844,293.1499938964844,281.8500061035156,36748.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135029077529907,1.0,0.0,0.0,3.628548622131348,3.628572463989258,8.785352179074835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.4765625,0.0,1515.002197265625,1895.4371337890625,0.0,2595.48828125,0.901008665561676,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9144595861434937,0.367797702550888,0.3320075869560241,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9396916031837464,0.3952506482601166,0.3751020729541778,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9226647019386292,0.3766607344150543,0.2642931342124939,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8679673075675964,0.316054493188858,0.3007206320762634,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.7720609903335571,0.2200367003679275,0.9980948567390442,284.4361572265625,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.43707275390625,1.0,0.5035643577575684,1.0,1.0,0.0,1.0,-2.7255859375,2.7255799770355225,5.963374860584736e-06,2.100749254226685,0.8857099413871765,0.8857099413871765,0.0,104.87421417236328,73.0,27937.984375,-0.0,1643.8489990234375,1.0,281.5421142578125,283.3794860839844,290.64678955078125,292.46929931640625,293.1499938964844,293.1499938964844,281.8500061035156,36748.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135029077529907,1.0,0.0,0.0,3.628548622131348,3.628572463989258,8.785352179074835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.4765625,0.0,1515.002197265625,1895.4371337890625,0.0,2595.48828125,0.901008665561676,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9608513116836548,0.3680810332298279,0.3315122127532959,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.98360413312912,0.3967889845371246,0.3757847547531128,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9688527584075928,0.3774444162845611,0.2642505168914795,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9085181951522828,0.3170589804649353,0.3009158372879028,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.8071042895317078,0.2202195674180984,0.9954871535301208,284.6196594238281,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6210632324219,1.0,0.4943799078464508,1.0,1.0,0.0,1.0,-2.7228519916534424,2.722846031188965,5.9513040469028056e-06,2.098588466644287,0.8816431164741516,0.8816431164741516,0.0,91.75725555419922,91.0,26750.849609375,-0.0,1578.9903564453125,1.0,281.8414611816406,283.6118469238281,290.59002685546875,292.3138122558594,293.1499938964844,293.1499938964844,282.1499938964844,36649.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856260538101196,1.0,0.0,0.0,3.604347467422485,3.604371309280396,8.668553164170589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.251953125,0.0,1487.77001953125,1895.4371337890625,0.0,2340.79736328125,0.8955349922180176,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9608513116836548,0.3680810332298279,0.3315122127532959,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.98360413312912,0.3967889845371246,0.3757847547531128,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.9688527584075928,0.3774444162845611,0.2642505168914795,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9085181951522828,0.3170589804649353,0.3009158372879028,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.8071042895317078,0.2202195674180984,0.9954871535301208,284.6196594238281,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6210632324219,1.0,0.4943799078464508,1.0,1.0,0.0,1.0,-2.7228519916534424,2.722846031188965,5.9513040469028056e-06,2.098588466644287,0.8816431164741516,0.8816431164741516,0.0,91.75725555419922,91.0,26750.849609375,-0.0,1578.9903564453125,1.0,281.8414611816406,283.6118469238281,290.59002685546875,292.3138122558594,293.1499938964844,293.1499938964844,282.1499938964844,36649.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856260538101196,1.0,0.0,0.0,3.604347467422485,3.604371309280396,8.668553164170589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.251953125,0.0,1487.77001953125,1895.4371337890625,0.0,2340.79736328125,0.8955349922180176,1.0,0.0,3.0,1.0,0.0
12310380,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9692274332046508,0.3690419495105743,0.3321759104728699,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9913721680641174,0.3989874720573425,0.3776450157165527,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9772210717201232,0.3789807558059692,0.2651523053646087,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.918229877948761,0.3187258541584015,0.3022762835025787,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8141026496887207,0.2210068255662918,0.9980678558349608,284.8154602050781,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8170471191406,1.0,0.4952673316001892,1.0,1.0,0.0,1.0,-2.731693983078003,2.7316880226135254,5.989991677779472e-06,2.1053905487060547,0.8786040544509888,0.8786040544509888,0.0,90.08745574951172,109.0,25767.07421875,-0.0,1583.8980712890625,1.0,282.1412658691406,283.8560485839844,290.5768127441406,292.2300720214844,293.1499938964844,293.1499938964844,282.45001220703125,36541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612494230270386,1.0,0.0,0.0,3.5838003158569336,3.5838239192962646,8.570002023589041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83349609375,0.0,1464.7371826171875,1895.4371337890625,0.0,2123.540771484375,0.8908806443214417,1.0,0.0,3.0,1.0,0.0
12310440,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9692274332046508,0.3690419495105743,0.3321759104728699,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9913721680641174,0.3989874720573425,0.3776450157165527,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9772210717201232,0.3789807558059692,0.2651523053646087,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.918229877948761,0.3187258541584015,0.3022762835025787,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8141026496887207,0.2210068255662918,0.9980678558349608,284.8154602050781,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8170471191406,1.0,0.4952673316001892,1.0,1.0,0.0,1.0,-2.731693983078003,2.7316880226135254,5.989991677779472e-06,2.1053905487060547,0.8786040544509888,0.8786040544509888,0.0,90.08745574951172,109.0,25767.07421875,-0.0,1583.8980712890625,1.0,282.1412658691406,283.8560485839844,290.5768127441406,292.2300720214844,293.1499938964844,293.1499938964844,282.45001220703125,36541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612494230270386,1.0,0.0,0.0,3.5838003158569336,3.5838239192962646,8.570002023589041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.83349609375,0.0,1464.7371826171875,1895.4371337890625,0.0,2123.540771484375,0.8908806443214417,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9616057872772216,0.3696195483207702,0.3327097296714782,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.985470175743103,0.4001986086368561,0.3788093328475952,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9702637791633606,0.3798739910125732,0.2657874524593353,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9106055498123168,0.3196770846843719,0.3032021820545196,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8081064820289612,0.2215128242969513,1.0005161762237549,284.95965576171875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634216308594,284.9695739746094,1.0,0.4979547262191772,1.0,1.0,0.0,1.0,-2.7385506629943848,2.7385447025299072,6.02020099904621e-06,2.11072301864624,0.878147304058075,0.878147304058075,0.0,92.43965911865234,109.0,24949.91015625,-0.0,1604.744384765625,1.0,282.39678955078125,284.0443420410156,290.5447692871094,292.1028747558594,293.1499938964844,293.1499938964844,282.45001220703125,36462.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481892108917236,1.0,0.0,0.0,3.5751495361328125,3.5751729011535645,8.528678563379799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.13916015625,0.0,1454.8663330078125,1895.4371337890625,0.0,2009.805908203125,0.888936460018158,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9493132829666138,0.3702970147132873,0.3334458172321319,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9754436612129213,0.4015049934387207,0.3801625370979309,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9587796926498412,0.3808717131614685,0.266572892665863,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8995463252067566,0.3207173645496368,0.3043027520179748,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7985221743583679,0.2220978438854217,1.0036908388137815,285.0130920410156,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147399902344,1.0,0.5017569065093994,1.0,1.0,0.0,1.0,-2.747141122817993,2.7471349239349365,6.05815193921444e-06,2.117401361465454,0.8769248127937317,0.8769248127937317,0.0,96.16082763671876,127.0,24834.533203125,-0.0,1634.6282958984375,1.0,282.4411926269531,284.1009826660156,290.5712890625,292.1670227050781,293.1499938964844,293.1499938964844,282.75,36405.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416404485702515,1.0,0.0,0.0,3.568286895751953,3.568310260772705,8.49596688112797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.7783203125,0.0,1447.11376953125,1895.4371337890625,0.0,1953.5767822265625,0.8873270750045776,1.0,0.0,3.0,1.0,0.0
12310620,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.9162973165512084,0.37188521027565,0.335150271654129,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9457778930664062,0.4043307304382324,0.3831291794776916,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9266457557678224,0.3830991387367248,0.2683439552783966,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.872567355632782,0.3229899108409881,0.3067619204521179,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7743929028511047,0.2234318852424621,1.0112327337265017,285.2395935058594,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.24151611328125,1.0,0.5117197632789612,1.0,1.0,0.0,1.0,-2.7668981552124023,2.7668919563293457,6.145901807030896e-06,2.132768392562866,0.8772305250167847,0.8772305250167847,0.0,106.8461685180664,145.0,24135.56640625,-0.0,1714.07373046875,1.0,282.7409362792969,284.3576354980469,290.56365966796875,292.1147155761719,293.1499938964844,293.1499938964844,283.04998779296875,36221.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258302569389343,1.0,0.0,0.0,3.559521198272705,3.559544324874878,8.454276780867076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.27587890625,0.0,1436.43017578125,1895.4371337890625,0.0,1820.2557373046875,0.8852434754371643,1.0,0.0,3.0,1.0,0.0
12310680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.9162973165512084,0.37188521027565,0.335150271654129,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9457778930664062,0.4043307304382324,0.3831291794776916,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9266457557678224,0.3830991387367248,0.2683439552783966,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.872567355632782,0.3229899108409881,0.3067619204521179,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7743929028511047,0.2234318852424621,1.0112327337265017,285.2395935058594,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.24151611328125,1.0,0.5117197632789612,1.0,1.0,0.0,1.0,-2.7668981552124023,2.7668919563293457,6.145901807030896e-06,2.132768392562866,0.8772305250167847,0.8772305250167847,0.0,106.8461685180664,145.0,24135.56640625,-0.0,1714.07373046875,1.0,282.7409362792969,284.3576354980469,290.56365966796875,292.1147155761719,293.1499938964844,293.1499938964844,283.04998779296875,36221.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258302569389343,1.0,0.0,0.0,3.559521198272705,3.559544324874878,8.454276780867076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.27587890625,0.0,1436.43017578125,1895.4371337890625,0.0,1820.2557373046875,0.8852434754371643,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8860294818878174,0.3737970888614654,0.3372628390789032,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9126172661781312,0.4074334502220154,0.3864825963973999,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8953247666358948,0.3856300115585327,0.2704204022884369,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8464949727058411,0.3255101442337036,0.309578388929367,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.751072108745575,0.2249781638383865,1.0202966928482056,285.4687194824219,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.4706420898437,1.0,0.5238057971000671,1.0,1.0,0.0,1.0,-2.7902379035949707,2.790231704711914,6.250396381801693e-06,2.150930643081665,0.87938392162323,0.87938392162323,0.0,120.38728332519533,163.0,23479.068359375,-0.0,1813.7054443359373,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,36015.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130467891693115,1.0,0.0,0.0,3.558488607406616,3.558511734008789,8.449372899121954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.79443359375,0.0,1433.8309326171875,1895.4371337890625,0.0,1715.197509765625,0.8828641772270203,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8860294818878174,0.3737970888614654,0.3372628390789032,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9126172661781312,0.4074334502220154,0.3864825963973999,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8953247666358948,0.3856300115585327,0.2704204022884369,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8464949727058411,0.3255101442337036,0.309578388929367,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.751072108745575,0.2249781638383865,1.0202966928482056,285.4687194824219,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.4706420898437,1.0,0.5238057971000671,1.0,1.0,0.0,1.0,-2.7902379035949707,2.790231704711914,6.250396381801693e-06,2.150930643081665,0.87938392162323,0.87938392162323,0.0,120.38728332519533,163.0,23479.068359375,-0.0,1813.7054443359373,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,36015.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130467891693115,1.0,0.0,0.0,3.558488607406616,3.558511734008789,8.449372899121954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.79443359375,0.0,1433.8309326171875,1895.4371337890625,0.0,1715.197509765625,0.8828641772270203,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8591541051864624,0.3751956820487976,0.3392450511455536,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8847056031227112,0.4101763665676117,0.3897826075553894,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8683367967605591,0.3877631723880768,0.2724459767341614,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8233761191368103,0.3277494013309479,0.3123832941055298,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.730569064617157,0.2263401001691818,1.0295517444610596,285.5556335449219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.5563049316406,1.0,0.5370038151741028,1.0,1.0,0.0,1.0,-2.8135182857513428,2.813511848449707,6.35567585050012e-06,2.16912579536438,0.8803374171257019,0.8803374171257019,0.0,136.11184692382812,181.0,23232.791015625,-0.0,1925.3221435546875,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10009765625,293.1499938964844,293.1499938964844,283.1499938964844,35576.0390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135964035987854,1.0,0.0,0.0,3.541542291641236,3.541565179824829,8.369088391191326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.341796875,0.0,1412.7406005859375,1895.4371337890625,0.0,1719.6607666015625,0.8773939609527588,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8591541051864624,0.3751956820487976,0.3392450511455536,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8847056031227112,0.4101763665676117,0.3897826075553894,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8683367967605591,0.3877631723880768,0.2724459767341614,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555419921875,0.8233761191368103,0.3277494013309479,0.3123832941055298,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.730569064617157,0.2263401001691818,1.0295517444610596,285.5556335449219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.5563049316406,1.0,0.5370038151741028,1.0,1.0,0.0,1.0,-2.8135182857513428,2.813511848449707,6.35567585050012e-06,2.16912579536438,0.8803374171257019,0.8803374171257019,0.0,136.11184692382812,181.0,23232.791015625,-0.0,1925.3221435546875,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10009765625,293.1499938964844,293.1499938964844,283.1499938964844,35576.0390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135964035987854,1.0,0.0,0.0,3.541542291641236,3.541565179824829,8.369088391191326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.341796875,0.0,1412.7406005859375,1895.4371337890625,0.0,1719.6607666015625,0.8773939609527588,1.0,0.0,3.0,1.0,0.0
12310980,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8354895710945129,0.375719666481018,0.3405354022979736,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8600522875785828,0.4122188091278076,0.3925316631793976,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8444890975952148,0.38913494348526,0.2740216851234436,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.801267683506012,0.3293980062007904,0.3147407174110412,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7114796042442322,0.2272408604621887,1.0372717380523682,285.5647888183594,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5648803710937,1.0,0.5504352450370789,1.0,1.0,0.0,1.0,-2.8323841094970703,2.8323776721954346,6.441742698370945e-06,2.1839189529418945,0.879588782787323,0.879588782787323,0.0,153.5809326171875,169.0,23162.513671875,-0.0,2039.9052734375,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,34917.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212416529655457,1.0,0.0,0.0,3.505930185317993,3.505952835083008,8.201623700188065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.5703125,0.0,1370.935302734375,1895.4371337890625,0.0,1782.249755859375,0.8684059977531433,1.0,0.0,3.0,1.0,0.0
12311040,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8354895710945129,0.375719666481018,0.3405354022979736,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8600522875785828,0.4122188091278076,0.3925316631793976,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.8444890975952148,0.38913494348526,0.2740216851234436,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.801267683506012,0.3293980062007904,0.3147407174110412,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7114796042442322,0.2272408604621887,1.0372717380523682,285.5647888183594,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5648803710937,1.0,0.5504352450370789,1.0,1.0,0.0,1.0,-2.8323841094970703,2.8323776721954346,6.441742698370945e-06,2.1839189529418945,0.879588782787323,0.879588782787323,0.0,153.5809326171875,169.0,23162.513671875,-0.0,2039.9052734375,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,34917.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212416529655457,1.0,0.0,0.0,3.505930185317993,3.505952835083008,8.201623700188065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.5703125,0.0,1370.935302734375,1895.4371337890625,0.0,1782.249755859375,0.8684059977531433,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8305436372756958,0.3757712841033935,0.3407796025276184,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8551993370056152,0.4130453169345855,0.3935176134109497,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8396968841552734,0.389616996049881,0.2745117843151092,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7965616583824158,0.3300514817237854,0.3155597150325775,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.7071753144264221,0.2275456488132476,1.039578557014465,285.5691223144531,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693054199219,1.0,0.5532675981521606,1.0,1.0,0.0,1.0,-2.8382153511047363,2.8382089138031006,6.468643732659984e-06,2.188573837280273,0.8788126111030579,0.8788126111030579,0.0,157.8673858642578,169.0,23094.564453125,-0.0,2070.230224609375,1.0,283.1499938964844,284.7372436523437,290.5638427734375,292.109130859375,293.1499938964844,293.1499938964844,283.1499938964844,34390.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243740558624268,1.0,0.0,0.0,3.476022958755493,3.4760451316833496,8.062293090915773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.0595703125,0.0,1336.6156005859375,1895.4371337890625,0.0,1808.159423828125,0.8638033270835876,1.0,0.0,3.0,1.0,0.0
12311160,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.8288076519966125,0.3757716417312622,0.3408580422401428,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.8538299798965454,0.4138071835041046,0.3943217098712921,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.8382019996643066,0.3900378942489624,0.2748680114746094,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.7952183485031128,0.3306493163108825,0.3162063658237457,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7058111429214478,0.2278028279542923,1.041109561920166,285.5694274902344,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.56939697265625,1.0,0.5546137094497681,1.0,1.0,0.0,1.0,-2.8423242568969727,2.842317819595337,6.487603968707845e-06,2.191840648651123,0.8777143955230713,0.8777143955230713,0.0,159.49526977539062,157.0,23029.974609375,-0.0,2084.921630859375,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,34142.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264893651008606,1.0,0.0,0.0,3.4588005542755127,3.45882248878479,7.982599186107109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.69482421875,0.0,1317.50244140625,1895.4371337890625,0.0,1825.740966796875,0.8567449450492859,1.0,0.0,3.0,1.0,0.0
12311220,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8310492634773254,0.3757236897945404,0.3407551646232605,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8572525382041931,0.4152313470840454,0.3956125676631927,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8410490155220032,0.3907992541790008,0.275357037782669,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7985383868217468,0.331764668226242,0.3172029554843902,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7084599733352661,0.2282545268535614,1.042852759361267,285.5744323730469,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744323730469,1.0,0.5539935827255249,1.0,1.0,0.0,1.0,-2.8476359844207764,2.847629308700561,6.512218988063978e-06,2.1960926055908203,0.8747988939285278,0.8747988939285278,0.0,157.80990600585938,145.0,22860.86328125,-0.0,2085.569580078125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,33296.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276068329811096,1.0,0.0,0.0,3.402881622314453,3.4029030799865723,7.726574722255464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.39306640625,0.0,1256.3653564453125,1895.4371337890625,0.0,1835.056396484375,0.8430536985397339,1.0,0.0,3.0,1.0,0.0
12311280,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8310492634773254,0.3757236897945404,0.3407551646232605,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8572525382041931,0.4152313470840454,0.3956125676631927,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8410490155220032,0.3907992541790008,0.275357037782669,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7985383868217468,0.331764668226242,0.3172029554843902,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.7084599733352661,0.2282545268535614,1.042852759361267,285.5744323730469,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.5744323730469,1.0,0.5539935827255249,1.0,1.0,0.0,1.0,-2.8476359844207764,2.847629308700561,6.512218988063978e-06,2.1960926055908203,0.8747988939285278,0.8747988939285278,0.0,157.80990600585938,145.0,22860.86328125,-0.0,2085.569580078125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,33296.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276068329811096,1.0,0.0,0.0,3.402881622314453,3.4029030799865723,7.726574722255464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.39306640625,0.0,1256.3653564453125,1895.4371337890625,0.0,1835.056396484375,0.8430536985397339,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387254476547241,0.3756749629974365,0.3404790163040161,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8666286468505859,0.4165934920310974,0.3966612815856933,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495178818702698,0.3915283381938934,0.2756871283054352,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075072765350342,0.3328410387039184,0.3179795145988464,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7158769369125366,0.2286927849054336,1.0436617136001587,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.58154296875,1.0,0.5505360960960388,1.0,1.0,0.0,1.0,-2.850868463516236,2.8508620262146,6.5272934079985134e-06,2.1987123489379883,0.8709227442741394,0.8709227442741394,0.0,151.81649780273438,133.0,22674.904296875,-0.0,2061.812255859375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,32406.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258355021476746,1.0,0.0,0.0,3.339850187301636,3.3398706912994385,7.44298802146659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.6640625,0.0,1190.10693359375,1895.4371337890625,0.0,1820.2989501953125,0.8277266025543213,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387254476547241,0.3756749629974365,0.3404790163040161,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8666286468505859,0.4165934920310974,0.3966612815856933,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495178818702698,0.3915283381938934,0.2756871283054352,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075072765350342,0.3328410387039184,0.3179795145988464,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7158769369125366,0.2286927849054336,1.0436617136001587,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.58154296875,1.0,0.5505360960960388,1.0,1.0,0.0,1.0,-2.850868463516236,2.8508620262146,6.5272934079985134e-06,2.1987123489379883,0.8709227442741394,0.8709227442741394,0.0,151.81649780273438,133.0,22674.904296875,-0.0,2061.812255859375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.9810791015625,293.1499938964844,293.1499938964844,283.1499938964844,32406.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258355021476746,1.0,0.0,0.0,3.339850187301636,3.3398706912994385,7.44298802146659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.6640625,0.0,1190.10693359375,1895.4371337890625,0.0,1820.2989501953125,0.8277266025543213,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8507744669914246,0.3756507635116577,0.340128481388092,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.880827009677887,0.4179269671440124,0.3975799679756164,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8625927567481995,0.3922613561153412,0.275943398475647,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.82008296251297,0.333911657333374,0.3186474442481994,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.726375937461853,0.2291561067104339,1.0440871715545654,285.59100341796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912170410156,1.0,0.5454306602478027,1.0,1.0,0.0,1.0,-2.8531742095947266,2.853167772293091,6.538108209497295e-06,2.2006044387817383,0.8661690950393677,0.8661690950393677,0.0,143.30853271484375,121.0,22480.78125,-0.0,2024.2374267578125,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,31486.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227259278297424,1.0,0.0,0.0,3.2708044052124023,3.270824193954468,7.138426099118078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54638671875,0.0,1120.5379638671875,1895.4371337890625,0.0,1794.5078125,0.8110215663909912,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8507744669914246,0.3756507635116577,0.340128481388092,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.880827009677887,0.4179269671440124,0.3975799679756164,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8625927567481995,0.3922613561153412,0.275943398475647,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.82008296251297,0.333911657333374,0.3186474442481994,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.726375937461853,0.2291561067104339,1.0440871715545654,285.59100341796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912170410156,1.0,0.5454306602478027,1.0,1.0,0.0,1.0,-2.8531742095947266,2.853167772293091,6.538108209497295e-06,2.2006044387817383,0.8661690950393677,0.8661690950393677,0.0,143.30853271484375,121.0,22480.78125,-0.0,2024.2374267578125,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,31486.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227259278297424,1.0,0.0,0.0,3.2708044052124023,3.270824193954468,7.138426099118078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.54638671875,0.0,1120.5379638671875,1895.4371337890625,0.0,1794.5078125,0.8110215663909912,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.867236316204071,0.375655323266983,0.3397490978240967,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.899604082107544,0.4192407727241516,0.3984220921993255,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8802424669265747,0.3930075466632843,0.2761660516262054,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8359042406082153,0.3349860608577728,0.3192608058452606,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399160861968994,0.2296577095985412,1.0444045066833496,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6038818359375,1.0,0.5393627285957336,1.0,1.0,0.0,1.0,-2.855117082595825,2.8551104068756104,6.547255907207728e-06,2.202211618423462,0.8606272339820862,0.8606272339820862,0.0,133.3480987548828,109.0,22282.78515625,-0.0,1978.93701171875,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192445397377014,1.0,0.0,0.0,3.1965267658233643,3.1965458393096924,6.817890607635491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6396484375,0.0,1049.0213623046875,1895.4371337890625,0.0,1765.810302734375,0.7931206822395325,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.867236316204071,0.375655323266983,0.3397490978240967,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.899604082107544,0.4192407727241516,0.3984220921993255,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8802424669265747,0.3930075466632843,0.2761660516262054,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8359042406082153,0.3349860608577728,0.3192608058452606,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399160861968994,0.2296577095985412,1.0444045066833496,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6038818359375,1.0,0.5393627285957336,1.0,1.0,0.0,1.0,-2.855117082595825,2.8551104068756104,6.547255907207728e-06,2.202211618423462,0.8606272339820862,0.8606272339820862,0.0,133.3480987548828,109.0,22282.78515625,-0.0,1978.93701171875,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.419921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192445397377014,1.0,0.0,0.0,3.1965267658233643,3.1965458393096924,6.817890607635491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6396484375,0.0,1049.0213623046875,1895.4371337890625,0.0,1765.810302734375,0.7931206822395325,1.0,0.0,3.0,1.0,0.0
