time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773112893104553,0.3756701052188873,0.339555412530899,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.9111283421516418,0.419891208410263,0.3988219201564789,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8909118175506592,0.3933860659599304,0.2762699425220489,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8453952074050903,0.3355255424976349,0.3195548057556152,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481260299682617,0.229924201965332,1.0445648431777954,285.6130676269531,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5360981225967407,1.0,1.0,0.0,1.0,-2.8560357093811035,2.8560290336608887,6.551588285219623e-06,2.2029736042022705,0.8576176762580872,0.8576176762580872,0.0,128.0291748046875,109.0,22173.00390625,-0.0,1954.5283203125,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,29923.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174824476242065,1.0,0.0,0.0,3.1499953269958496,3.1500136852264404,6.620840053983557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.6455078125,0.0,1005.5531005859376,1895.4371337890625,0.0,1751.357421875,0.7846872806549072,1.0,0.0,3.0,1.0,0.0
12311760,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8887850642204285,0.3756907880306244,0.3393660485744476,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9250755906105042,0.4205362796783447,0.3992139101028442,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.9029340744018556,0.3937670588493347,0.2763737142086029,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8562554121017456,0.3360658288002014,0.3198460340499878,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575595378875732,0.2302010208368301,1.044750094413757,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197204589844,1.0,0.532725989818573,1.0,1.0,0.0,1.0,-2.8569767475128174,2.8569703102111816,6.556025709869573e-06,2.203752994537353,0.8543903231620789,0.8543903231620789,0.0,122.55087280273438,97.0,22083.103515625,-0.0,1929.3634033203125,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,29590.1796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715783417224884,1.0,0.0,0.0,3.117649793624878,3.1176679134368896,6.485568064817926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.3681640625,0.0,976.66943359375,1895.4371337890625,0.0,1737.4693603515625,0.774169921875,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9174313545227052,0.3757535517215729,0.3389901220798492,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9578863978385924,0.4218144714832306,0.3999702334403991,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9346296191215516,0.3945399224758148,0.2765765786170959,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8831093311309814,0.3371515572071075,0.3204177021980285,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809663414955139,0.2307865023612976,1.0451936721801758,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.63897705078125,1.0,0.5257489085197449,1.0,1.0,0.0,1.0,-2.858898162841797,2.858891487121582,6.565085186593933e-06,2.205342531204224,0.8475632071495056,0.8475632071495056,0.0,111.27198028564452,85.0,21882.673828125,-0.0,1877.4742431640625,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,28618.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124041318893433,1.0,0.0,0.0,3.034662961959839,3.0346803665161133,6.144892381598765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.35986328125,0.0,904.3604125976562,1895.4371337890625,0.0,1709.985595703125,0.7542807459831238,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9174313545227052,0.3757535517215729,0.3389901220798492,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9578863978385924,0.4218144714832306,0.3999702334403991,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9346296191215516,0.3945399224758148,0.2765765786170959,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8831093311309814,0.3371515572071075,0.3204177021980285,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809663414955139,0.2307865023612976,1.0451936721801758,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.63897705078125,1.0,0.5257489085197449,1.0,1.0,0.0,1.0,-2.858898162841797,2.858891487121582,6.565085186593933e-06,2.205342531204224,0.8475632071495056,0.8475632071495056,0.0,111.27198028564452,85.0,21882.673828125,-0.0,1877.4742431640625,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,28618.705078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124041318893433,1.0,0.0,0.0,3.034662961959839,3.0346803665161133,6.144892381598765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.35986328125,0.0,904.3604125976562,1895.4371337890625,0.0,1709.985595703125,0.7542807459831238,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9574742317199708,0.3758428692817688,0.3386269509792328,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9924724698066713,0.4230763614177704,0.4006994366645813,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9735618829727172,0.3953267633914947,0.2767805159091949,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9200220704078674,0.3382440507411957,0.3209840357303619,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119229674339294,0.2314142137765884,1.0457719564437866,285.6611022949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.661865234375,1.0,0.518563449382782,1.0,1.0,0.0,1.0,-2.860958814620972,2.860952377319336,6.574794042535359e-06,2.207040548324585,0.8402509093284607,0.8402509093284607,0.0,99.71141815185548,103.0,21682.173828125,-0.0,1824.3603515625,1.0,283.1499938964844,284.9056396484375,290.3294372558594,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,27633.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090587615966797,1.0,0.0,0.0,2.9481122493743896,2.948128700256348,5.799377049697796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.513671875,0.0,832.9384155273438,1895.4371337890625,0.0,1682.9632568359375,0.7335761189460754,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9574742317199708,0.3758428692817688,0.3386269509792328,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9924724698066713,0.4230763614177704,0.4006994366645813,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9735618829727172,0.3953267633914947,0.2767805159091949,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9200220704078674,0.3382440507411957,0.3209840357303619,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119229674339294,0.2314142137765884,1.0457719564437866,285.6611022949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.661865234375,1.0,0.518563449382782,1.0,1.0,0.0,1.0,-2.860958814620972,2.860952377319336,6.574794042535359e-06,2.207040548324585,0.8402509093284607,0.8402509093284607,0.0,99.71141815185548,103.0,21682.173828125,-0.0,1824.3603515625,1.0,283.1499938964844,284.9056396484375,290.3294372558594,291.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,27633.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090587615966797,1.0,0.0,0.0,2.9481122493743896,2.948128700256348,5.799377049697796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.513671875,0.0,832.9384155273438,1895.4371337890625,0.0,1682.9632568359375,0.7335761189460754,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9463562965393066,0.3738745152950287,0.3373528122901916,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9846895933151244,0.4221337139606476,0.4003708958625793,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963965892791748,0.3939807713031769,0.2762405276298523,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9096814393997192,0.337104856967926,0.3204806745052337,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8030573725700378,0.2297218292951584,1.0410621166229248,285.6824035644531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195313096046448,1.0,1.0,0.0,1.0,-2.8521296977996826,2.852123260498047,6.534735803143121e-06,2.20043683052063,0.8324655890464783,0.8324655890464783,0.0,102.04061126708984,121.0,21419.84765625,-0.0,1821.8016357421875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491455078125,293.1499938964844,293.1499938964844,283.1499938964844,26639.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055672407150269,1.0,0.0,0.0,2.858396530151367,2.858412027359009,5.451779543363955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.98974609375,0.0,763.0636596679688,1895.4371337890625,0.0,1654.9627685546875,0.7121486067771912,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9463562965393066,0.3738745152950287,0.3373528122901916,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9846895933151244,0.4221337139606476,0.4003708958625793,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963965892791748,0.3939807713031769,0.2762405276298523,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9096814393997192,0.337104856967926,0.3204806745052337,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8030573725700378,0.2297218292951584,1.0410621166229248,285.6824035644531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195313096046448,1.0,1.0,0.0,1.0,-2.8521296977996826,2.852123260498047,6.534735803143121e-06,2.20043683052063,0.8324655890464783,0.8324655890464783,0.0,102.04061126708984,121.0,21419.84765625,-0.0,1821.8016357421875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491455078125,293.1499938964844,293.1499938964844,283.1499938964844,26639.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055672407150269,1.0,0.0,0.0,2.858396530151367,2.858412027359009,5.451779543363955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.98974609375,0.0,763.0636596679688,1895.4371337890625,0.0,1654.9627685546875,0.7121486067771912,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9152458906173706,0.3728219270706177,0.3365930616855621,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958577573299408,0.4219984114170074,0.4004444777965545,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342591166496276,0.39351487159729,0.2760564386844635,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833167552947998,0.336772084236145,0.3203629851341247,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793099284172058,0.2287902384996414,1.0378118753433228,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5246990323066711,1.0,1.0,0.0,1.0,-2.8470277786254883,2.847021102905273,6.511317678814521e-06,2.1964735984802246,0.8243041038513184,0.8243041038513184,0.0,110.73990631103516,139.0,21172.408203125,-0.0,1856.03466796875,1.0,283.1499938964844,284.9768981933594,290.2821044921875,291.7090148925781,293.1499938964844,293.1499938964844,283.1499938964844,25634.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014297246932983,1.0,0.0,0.0,2.765775442123413,2.7657899856567383,5.104193405713886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4599609375,0.0,695.1995239257812,1895.4371337890625,0.0,1622.0546875,0.6900603771209717,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9152458906173706,0.3728219270706177,0.3365930616855621,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958577573299408,0.4219984114170074,0.4004444777965545,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342591166496276,0.39351487159729,0.2760564386844635,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833167552947998,0.336772084236145,0.3203629851341247,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793099284172058,0.2287902384996414,1.0378118753433228,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5246990323066711,1.0,1.0,0.0,1.0,-2.8470277786254883,2.847021102905273,6.511317678814521e-06,2.1964735984802246,0.8243041038513184,0.8243041038513184,0.0,110.73990631103516,139.0,21172.408203125,-0.0,1856.03466796875,1.0,283.1499938964844,284.9768981933594,290.2821044921875,291.7090148925781,293.1499938964844,293.1499938964844,283.1499938964844,25634.830078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014297246932983,1.0,0.0,0.0,2.765775442123413,2.7657899856567383,5.104193405713886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4599609375,0.0,695.1995239257812,1895.4371337890625,0.0,1622.0546875,0.6900603771209717,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8995583057403564,0.3724403977394104,0.3364292979240417,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422320127487184,0.4220775663852691,0.4007041156291961,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9172942042350768,0.3934372067451477,0.2761378884315491,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8693842887878418,0.3367646634578705,0.3205374777317047,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7667988538742065,0.2285006493330001,1.0373473167419434,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284261703491211,1.0,1.0,0.0,1.0,-2.846889972686768,2.8468832969665527,6.510722414532211e-06,2.196383237838745,0.8201814889907837,0.8201814889907837,0.0,116.4348373413086,139.0,21049.42578125,-0.0,1883.4652099609373,1.0,283.1499938964844,285.0021057128906,290.2707214355469,291.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,24984.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699209988117218,1.0,0.0,0.0,2.7109618186950684,2.710975885391236,4.903883450424473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1455078125,0.0,656.6553344726562,1895.4371337890625,0.0,1604.5242919921875,0.6797156929969788,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847528696060181,0.3721044361591339,0.3363499045372009,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.9251634478569032,0.4222069978713989,0.4010552763938904,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9014883041381836,0.3934118449687958,0.2762892544269562,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8558793663978577,0.3368166089057922,0.3208112418651581,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7547512650489807,0.2282862663269043,1.037416696548462,285.7402648925781,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327048301696777,1.0,1.0,0.0,1.0,-2.847809076309204,2.8478026390075684,6.514991582662333e-06,2.1971211433410645,0.8159599304199219,0.8159599304199219,0.0,122.82752990722656,157.0,20956.751953125,-0.0,1915.973876953125,1.0,283.1499938964844,285.0219421386719,290.2607727050781,291.6730651855469,293.1499938964844,293.1499938964844,283.1499938964844,24614.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970483064651489,1.0,0.0,0.0,2.670945405960083,2.670959234237671,4.760180161156313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.33984375,0.0,629.9869384765625,1895.4371337890625,0.0,1587.537109375,0.6674558520317078,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8573936223983765,0.371510773897171,0.3363324701786041,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8947778940200806,0.4225483536720276,0.4019148051738739,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735805153846741,0.3934484124183655,0.276711493730545,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314161896705627,0.3370276689529419,0.3215407133102417,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330828905105591,0.2280068546533584,1.0386219024658203,285.77911376953125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424278974533081,1.0,1.0,0.0,1.0,-2.851651906967163,2.851645469665528,6.532762654387625e-06,2.2001657485961914,0.8075457215309143,0.8075457215309143,0.0,137.22219848632812,175.0,20754.384765625,-0.0,1992.141845703125,1.0,283.1499938964844,285.07281494140625,290.2422790527344,291.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,23577.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928495764732361,1.0,0.0,0.0,2.574486255645752,2.5744991302490234,4.422567769779562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.68310546875,0.0,567.9071655273438,1895.4371337890625,0.0,1554.78662109375,0.6444578170776367,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8573936223983765,0.371510773897171,0.3363324701786041,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8947778940200806,0.4225483536720276,0.4019148051738739,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735805153846741,0.3934484124183655,0.276711493730545,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314161896705627,0.3370276689529419,0.3215407133102417,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330828905105591,0.2280068546533584,1.0386219024658203,285.77911376953125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424278974533081,1.0,1.0,0.0,1.0,-2.851651906967163,2.851645469665528,6.532762654387625e-06,2.2001657485961914,0.8075457215309143,0.8075457215309143,0.0,137.22219848632812,175.0,20754.384765625,-0.0,1992.141845703125,1.0,283.1499938964844,285.07281494140625,290.2422790527344,291.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,23577.23828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928495764732361,1.0,0.0,0.0,2.574486255645752,2.5744991302490234,4.422567769779562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.68310546875,0.0,567.9071655273438,1895.4371337890625,0.0,1554.78662109375,0.6444578170776367,1.0,0.0,3.0,1.0,0.0
12312540,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342195153236389,0.3709732294082641,0.3364297449588775,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696327209472656,0.4229377806186676,0.402891457080841,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496060371398926,0.3935422897338867,0.2772259712219238,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098244667053223,0.3373165428638458,0.3224173188209533,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7139984369277954,0.2278513461351394,1.040744662284851,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531418919563293,1.0,1.0,0.0,1.0,-2.8571648597717285,2.8571581840515137,6.558259883604478e-06,2.2045156955718994,0.7991658449172974,0.7991658449172974,0.0,153.1355743408203,163.0,20556.12890625,-0.0,2078.686767578125,1.0,283.1499938964844,285.1288757324219,290.2252197265625,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,22524.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889265775680542,1.0,0.0,0.0,2.477033853530884,2.477046012878418,4.094088694728272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66845703125,0.0,509.37451171875,1895.4371337890625,0.0,1524.4833984375,0.6212021112442017,1.0,0.0,3.0,1.0,0.0
12312600,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342195153236389,0.3709732294082641,0.3364297449588775,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696327209472656,0.4229377806186676,0.402891457080841,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496060371398926,0.3935422897338867,0.2772259712219238,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098244667053223,0.3373165428638458,0.3224173188209533,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7139984369277954,0.2278513461351394,1.040744662284851,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531418919563293,1.0,1.0,0.0,1.0,-2.8571648597717285,2.8571581840515137,6.558259883604478e-06,2.2045156955718994,0.7991658449172974,0.7991658449172974,0.0,153.1355743408203,163.0,20556.12890625,-0.0,2078.686767578125,1.0,283.1499938964844,285.1288757324219,290.2252197265625,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,22524.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889265775680542,1.0,0.0,0.0,2.477033853530884,2.477046012878418,4.094088694728272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66845703125,0.0,509.37451171875,1895.4371337890625,0.0,1524.4833984375,0.6212021112442017,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285025358200073,0.3705122470855713,0.3361550867557525,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638752102851868,0.423367291688919,0.4034510850906372,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440544009208679,0.3936958909034729,0.277443528175354,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044408559799194,0.3376597762107849,0.3228936195373535,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089808583259583,0.2277984917163849,1.0411779880523682,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1636657714844,285.8715515136719,1.0,0.5553670525550842,1.0,1.0,0.0,1.0,-2.85886812210083,2.8588614463806152,6.566442152688978e-06,2.2059922218322754,0.7908802032470703,0.7908802032470703,0.0,157.52272033691406,151.0,20333.18359375,-0.0,2102.906982421875,1.0,283.1499938964844,285.1878356933594,290.2083435058594,291.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,21459.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851226091384888,1.0,0.0,0.0,2.37910795211792,2.3791191577911377,3.776779919917317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.76171875,0.0,454.63861083984375,1895.4371337890625,0.0,1495.3797607421875,0.5978007912635803,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285025358200073,0.3705122470855713,0.3361550867557525,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638752102851868,0.423367291688919,0.4034510850906372,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440544009208679,0.3936958909034729,0.277443528175354,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044408559799194,0.3376597762107849,0.3228936195373535,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089808583259583,0.2277984917163849,1.0411779880523682,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1636657714844,285.8715515136719,1.0,0.5553670525550842,1.0,1.0,0.0,1.0,-2.85886812210083,2.8588614463806152,6.566442152688978e-06,2.2059922218322754,0.7908802032470703,0.7908802032470703,0.0,157.52272033691406,151.0,20333.18359375,-0.0,2102.906982421875,1.0,283.1499938964844,285.1878356933594,290.2083435058594,291.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,21459.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851226091384888,1.0,0.0,0.0,2.37910795211792,2.3791191577911377,3.776779919917317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.76171875,0.0,454.63861083984375,1895.4371337890625,0.0,1495.3797607421875,0.5978007912635803,1.0,0.0,3.0,1.0,0.0
12312780,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318164944648743,0.370194524526596,0.3357304632663727,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8681990504264832,0.4238841533660888,0.4038011729717254,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479433059692383,0.3939654529094696,0.2775255739688873,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8085259795188904,0.3381008505821228,0.3231708705425262,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123345136642456,0.2278966605663299,1.040901780128479,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533772706985474,1.0,1.0,0.0,1.0,-2.858879327774048,2.858872652053833,6.566701358678984e-06,2.20609450340271,0.7827563285827637,0.7827563285827637,0.0,154.64768981933594,139.0,20094.337890625,-0.0,2088.90869140625,1.0,283.1499938964844,285.2499694824219,290.1908569335937,291.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,20383.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681082010269165,1.0,0.0,0.0,2.2811195850372314,2.281130075454712,3.472078162758408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.89697265625,0.0,403.8093872070313,1895.4371337890625,0.0,1464.7742919921875,0.5773414373397827,1.0,0.0,3.0,1.0,0.0
12312840,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318164944648743,0.370194524526596,0.3357304632663727,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8681990504264832,0.4238841533660888,0.4038011729717254,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479433059692383,0.3939654529094696,0.2775255739688873,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8085259795188904,0.3381008505821228,0.3231708705425262,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123345136642456,0.2278966605663299,1.040901780128479,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533772706985474,1.0,1.0,0.0,1.0,-2.858879327774048,2.858872652053833,6.566701358678984e-06,2.20609450340271,0.7827563285827637,0.7827563285827637,0.0,154.64768981933594,139.0,20094.337890625,-0.0,2088.90869140625,1.0,283.1499938964844,285.2499694824219,290.1908569335937,291.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,20383.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681082010269165,1.0,0.0,0.0,2.2811195850372314,2.281130075454712,3.472078162758408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.89697265625,0.0,403.8093872070313,1895.4371337890625,0.0,1464.7742919921875,0.5773414373397827,1.0,0.0,3.0,1.0,0.0
12312900,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356166481971741,0.3700627386569977,0.3354947865009308,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.8727771043777466,0.4241565465927124,0.4039360582828522,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521565794944763,0.3941228687763214,0.277543693780899,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8126827478408813,0.3383421599864959,0.3232742547988891,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7158890962600708,0.2279908061027526,1.0406962633132937,285.9385986328125,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.9401550292969,1.0,0.5513910055160522,1.0,1.0,0.0,1.0,-2.8586575984954834,2.858650922775269,6.565780950040789e-06,2.205967426300049,0.7786602973937988,0.7786602973937988,0.0,151.6045684814453,139.0,19996.6328125,-0.0,2073.703857421875,1.0,283.1499938964844,285.2742004394531,290.1831970214844,291.536376953125,293.1499938964844,293.1499938964844,283.1499938964844,20072.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790851950645447,1.0,0.0,0.0,2.24472975730896,2.2447400093078613,3.362184202160279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.6142578125,0.0,386.3283386230469,1895.4371337890625,0.0,1449.769287109375,0.5689451694488525,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.840567946434021,0.3699328303337097,0.3352376818656921,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8786612749099731,0.4244248270988464,0.4040423631668091,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576115369796753,0.3942809700965881,0.2775441110134125,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178431391716003,0.3385852873325348,0.3233544528484344,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7203271389007568,0.2281044274568557,1.0404592752456665,285.9557800292969,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489493012428284,1.0,1.0,0.0,1.0,-2.8582887649536133,2.8582820892333984,6.5641820583550725e-06,2.20572566986084,0.7745428681373596,0.7745428681373596,0.0,147.84335327148438,127.0,19904.61328125,-0.0,2054.75732421875,1.0,283.1499938964844,285.29595947265625,290.1761474609375,291.5235900878906,293.1499938964844,293.1499938964844,283.1499938964844,19831.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771576404571533,1.0,0.0,0.0,2.212191343307495,2.2122013568878174,3.26541794493096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.70849609375,0.0,371.2981262207031,1895.4371337890625,0.0,1435.3603515625,0.5614996552467346,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8536922335624695,0.3696668148040771,0.3346668779850006,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939541578292847,0.4249361455440521,0.4041779637336731,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8719744682312012,0.3945864737033844,0.2774980962276459,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8308053612709045,0.3390631973743438,0.3234540820121765,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7314930558204651,0.2283729910850525,1.039925456047058,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16473388671875,285.9869384765625,1.0,0.5431069731712341,1.0,1.0,0.0,1.0,-2.8571889400482178,2.857182264328003,6.559311714227079e-06,2.204958200454712,0.7662392854690552,0.7662392854690552,0.0,138.85397338867188,115.0,19733.328125,-0.0,2009.136962890625,1.0,283.1499938964844,285.3342590332031,290.1633605957031,291.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,19501.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735641956329346,1.0,0.0,0.0,2.1552720069885254,2.155281543731689,3.0995420274848584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.724609375,0.0,346.3594970703125,1895.4371337890625,0.0,1408.7008056640625,0.5486370921134949,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8536922335624695,0.3696668148040771,0.3346668779850006,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939541578292847,0.4249361455440521,0.4041779637336731,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.8719744682312012,0.3945864737033844,0.2774980962276459,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8308053612709045,0.3390631973743438,0.3234540820121765,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.7314930558204651,0.2283729910850525,1.039925456047058,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16473388671875,285.9869384765625,1.0,0.5431069731712341,1.0,1.0,0.0,1.0,-2.8571889400482178,2.857182264328003,6.559311714227079e-06,2.204958200454712,0.7662392854690552,0.7662392854690552,0.0,138.85397338867188,115.0,19733.328125,-0.0,2009.136962890625,1.0,283.1499938964844,285.3342590332031,290.1633605957031,291.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,19501.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735641956329346,1.0,0.0,0.0,2.1552720069885254,2.155281543731689,3.0995420274848584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.724609375,0.0,346.3594970703125,1895.4371337890625,0.0,1408.7008056640625,0.5486370921134949,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8713729381561279,0.3693908751010895,0.3340412378311157,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9144724607467652,0.4254090189933777,0.4042299091815948,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8910256028175354,0.3948759436607361,0.2774052023887634,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8476967215538025,0.3395220041275024,0.3234891891479492,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.7460550665855408,0.2286809533834457,1.0393584966659546,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0132751464844,1.0,0.5364208817481995,1.0,1.0,0.0,1.0,-2.8557488918304443,2.855742216110229,6.552870672749123e-06,2.203923225402832,0.7578516006469727,0.7578516006469727,0.0,128.630859375,103.0,19574.03515625,-0.0,1956.991455078125,1.0,283.1499938964844,285.36822509765625,290.151611328125,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,19306.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702997088432312,1.0,0.0,0.0,2.1054108142852783,2.105420112609864,2.95778818326653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.46044921875,0.0,325.8793640136719,1895.4371337890625,0.0,1384.713623046875,0.5375518798828125,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8713729381561279,0.3693908751010895,0.3340412378311157,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9144724607467652,0.4254090189933777,0.4042299091815948,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121459960937,0.8910256028175354,0.3948759436607361,0.2774052023887634,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8476967215538025,0.3395220041275024,0.3234891891479492,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.7460550665855408,0.2286809533834457,1.0393584966659546,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0132751464844,1.0,0.5364208817481995,1.0,1.0,0.0,1.0,-2.8557488918304443,2.855742216110229,6.552870672749123e-06,2.203923225402832,0.7578516006469727,0.7578516006469727,0.0,128.630859375,103.0,19574.03515625,-0.0,1956.991455078125,1.0,283.1499938964844,285.36822509765625,290.151611328125,291.4788513183594,293.1499938964844,293.1499938964844,283.1499938964844,19306.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702997088432312,1.0,0.0,0.0,2.1054108142852783,2.105420112609864,2.95778818326653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.46044921875,0.0,325.8793640136719,1895.4371337890625,0.0,1384.713623046875,0.5375518798828125,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.8944089412689209,0.3691132068634033,0.3333859443664551,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.942632496356964,0.4258470833301544,0.4042211771011352,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9160711765289308,0.3951508104801178,0.2772820889949798,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698269724845886,0.3399633169174194,0.3234796822071075,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7652116417884827,0.2290199100971222,1.0388069152832031,286.0370483398437,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0381164550781,1.0,0.5292233228683472,1.0,1.0,0.0,1.0,-2.85412859916687,2.854121923446656,6.545598807861097e-06,2.2027456760406494,0.7494047284126282,0.7494047284126282,0.0,117.71172332763672,91.0,19422.51953125,-0.0,1901.222412109375,1.0,283.1499938964844,285.400146484375,290.1404113769531,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,19191.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672625541687012,1.0,0.0,0.0,2.059565782546997,2.059574842453003,2.8303801968831976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.639892578125,0.0,308.08013916015625,1895.4371337890625,0.0,1362.5982666015625,0.5275017023086548,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.8944089412689209,0.3691132068634033,0.3333859443664551,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.942632496356964,0.4258470833301544,0.4042211771011352,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9160711765289308,0.3951508104801178,0.2772820889949798,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698269724845886,0.3399633169174194,0.3234796822071075,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7652116417884827,0.2290199100971222,1.0388069152832031,286.0370483398437,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0381164550781,1.0,0.5292233228683472,1.0,1.0,0.0,1.0,-2.85412859916687,2.854121923446656,6.545598807861097e-06,2.2027456760406494,0.7494047284126282,0.7494047284126282,0.0,117.71172332763672,91.0,19422.51953125,-0.0,1901.222412109375,1.0,283.1499938964844,285.400146484375,290.1404113769531,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,19191.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672625541687012,1.0,0.0,0.0,2.059565782546997,2.059574842453003,2.8303801968831976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.639892578125,0.0,308.08013916015625,1895.4371337890625,0.0,1362.5982666015625,0.5275017023086548,1.0,0.0,3.0,1.0,0.0
12313380,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909120798110962,0.368971973657608,0.3330403864383697,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9592543244361876,0.4260594546794891,0.4041958153247833,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9331189393997192,0.3952892422676086,0.2772093713283539,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8840146064758301,0.3401880264282226,0.3234626054763794,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775587439537048,0.2292088717222213,1.0385431051254272,286.0498046875,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.05084228515625,1.0,0.5253425240516663,1.0,1.0,0.0,1.0,-2.853257894515991,2.8532512187957764,6.541687071148772e-06,2.202110528945923,0.7449996471405029,0.7449996471405029,0.0,111.85848236083984,91.0,19345.955078125,-0.0,1871.3497314453125,1.0,283.1499938964844,285.4164428710937,290.134765625,291.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,19153.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665738582611084,1.0,0.0,0.0,2.0367164611816406,2.0367252826690674,2.767926332580828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.673583984375,0.0,299.5461730957031,1895.4371337890625,0.0,1351.57568359375,0.5225379467010498,1.0,0.0,3.0,1.0,0.0
12313440,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.926038920879364,0.3688454926013946,0.3327217400074005,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.9750178456306458,0.4262493252754211,0.4041626155376434,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9506203532218932,0.395416259765625,0.2771392464637756,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.8990446329116821,0.3403941690921783,0.3234425187110901,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.7906945943832397,0.2293905168771743,1.0383198261260986,286.0616149902344,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.06268310546875,1.0,0.5217030644416809,1.0,1.0,0.0,1.0,-2.852458238601685,2.852451801300049,6.538095476571471e-06,2.2015268802642822,0.7409332990646362,0.7409332990646362,0.0,106.38877868652344,94.0,19276.251953125,-0.0,1843.47314453125,1.0,283.1499938964844,285.43145751953125,290.12969970703125,291.4388427734375,293.1499938964844,293.1499938964844,283.1499938964844,19125.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643475294113159,1.0,0.0,0.0,2.015991449356079,2.016000270843506,2.7118818479721085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.162353515625,0.0,291.9818115234375,1895.4371337890625,0.0,1341.557861328125,0.5180569887161255,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9379258155822754,0.3687162101268768,0.3324773907661438,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.9848423600196838,0.4264416694641113,0.4042110741138458,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9620606899261476,0.3955470025539398,0.2771311700344085,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.909818172454834,0.340607076883316,0.3235091269016266,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.7999206781387329,0.2295858412981033,1.0385414361953735,286.0743713378906,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.0755310058594,1.0,0.5197910070419312,1.0,1.0,0.0,1.0,-2.8525569438934326,2.852550506591797,6.538566594826989e-06,2.201611042022705,0.7367058396339417,0.7367058396339417,0.0,102.9752197265625,94.0,19208.453125,-0.0,1827.0260009765625,1.0,283.1499938964844,285.4474792480469,290.1246032714844,291.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,19102.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629123091697693,1.0,0.0,0.0,1.994728207588196,1.994736909866333,2.65497760665312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.666259765625,0.0,284.3884582519531,1895.4371337890625,0.0,1331.2657470703125,0.5134797096252441,1.0,0.0,3.0,1.0,0.0
