time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9457125663757324,0.3685812056064605,0.3322789072990417,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.9909331798553468,0.4266248345375061,0.4043025970458984,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.969334840774536,0.3956702649593353,0.27715665102005,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.9176431894302368,0.3408122360706329,0.3236210346221924,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.8061829805374146,0.2297793179750442,1.0390092134475708,286.0878295898437,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0890197753906,1.0,0.5185815691947937,1.0,1.0,0.0,1.0,-2.8531551361083984,2.8531486988067627,6.5413796619395725e-06,2.2021045684814453,0.7324987649917603,0.7324987649917603,0.0,100.85047149658205,97.0,19144.072265625,-0.0,1817.630126953125,1.0,283.1499938964844,285.4640197753906,290.1197814941406,291.42041015625,293.1499938964844,293.1499938964844,283.1499938964844,19084.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614998579025269,1.0,0.0,0.0,1.973732590675354,1.9737411737442017,2.599381332402118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.442626953125,0.0,277.0460510253906,1895.4371337890625,0.0,1321.18115234375,0.5089765191078186,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9528963565826416,0.3682917952537536,0.3319518268108368,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.9965105652809144,0.4269694089889526,0.4045544862747192,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9760866165161132,0.3958967328071594,0.2772605419158935,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.9256311058998108,0.3411985337734222,0.3239139020442962,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.8122782111167908,0.2301542460918426,1.040334701538086,286.1159973144531,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.11724853515625,1.0,0.5177361369132996,1.0,1.0,0.0,1.0,-2.8551340103149414,2.8551273345947266,6.550619218614884e-06,2.2037055492401123,0.7241597175598145,0.7241597175598145,0.0,98.95287322998048,115.0,19020.705078125,-0.0,1811.5015869140625,1.0,283.1499938964844,285.49810791015625,290.11114501953125,291.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,19054.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587778329849243,1.0,0.0,0.0,1.9323903322219849,1.9323986768722528,2.491627242307004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.51416015625,0.0,263.01641845703125,1895.4371337890625,0.0,1301.87060546875,0.5001514554023743,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9528963565826416,0.3682917952537536,0.3319518268108368,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.9965105652809144,0.4269694089889526,0.4045544862747192,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159362792969,0.9760866165161132,0.3958967328071594,0.2772605419158935,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158447265625,0.9256311058998108,0.3411985337734222,0.3239139020442962,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.8122782111167908,0.2301542460918426,1.040334701538086,286.1159973144531,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.11724853515625,1.0,0.5177361369132996,1.0,1.0,0.0,1.0,-2.8551340103149414,2.8551273345947266,6.550619218614884e-06,2.2037055492401123,0.7241597175598145,0.7241597175598145,0.0,98.95287322998048,115.0,19020.705078125,-0.0,1811.5015869140625,1.0,283.1499938964844,285.49810791015625,290.11114501953125,291.40386962890625,293.1499938964844,293.1499938964844,283.1499938964844,19054.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587778329849243,1.0,0.0,0.0,1.9323903322219849,1.9323986768722528,2.491627242307004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.51416015625,0.0,263.01641845703125,1895.4371337890625,0.0,1301.87060546875,0.5001514554023743,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9305718541145324,0.3679687678813934,0.3318972885608673,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.98017019033432,0.427281379699707,0.4050929844379425,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9563531279563904,0.3960946500301361,0.2775783538818359,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9047218561172484,0.3415471911430359,0.3244884610176086,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.7960216403007507,0.2305019944906234,1.043053388595581,286.1467590332031,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481628417969,1.0,0.5228423476219177,1.0,1.0,0.0,1.0,-2.8600523471832275,2.860045909881592,6.573321115865838e-06,2.207552671432495,0.7159755229949951,0.7159755229949951,0.0,105.1279525756836,133.0,18912.033203125,-0.0,1849.351806640625,1.0,283.1499938964844,285.5343322753906,290.1036376953125,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,19028.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562093496322632,1.0,0.0,0.0,1.8918379545211792,1.8918460607528689,2.3881480615273176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.502685546875,0.0,249.77145385742188,1895.4371337890625,0.0,1283.800537109375,0.4915404021739959,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9305718541145324,0.3679687678813934,0.3318972885608673,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.98017019033432,0.427281379699707,0.4050929844379425,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.9563531279563904,0.3960946500301361,0.2775783538818359,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9047218561172484,0.3415471911430359,0.3244884610176086,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.7960216403007507,0.2305019944906234,1.043053388595581,286.1467590332031,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.1481628417969,1.0,0.5228423476219177,1.0,1.0,0.0,1.0,-2.8600523471832275,2.860045909881592,6.573321115865838e-06,2.207552671432495,0.7159755229949951,0.7159755229949951,0.0,105.1279525756836,133.0,18912.033203125,-0.0,1849.351806640625,1.0,283.1499938964844,285.5343322753906,290.1036376953125,291.3891906738281,293.1499938964844,293.1499938964844,283.1499938964844,19028.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562093496322632,1.0,0.0,0.0,1.8918379545211792,1.8918460607528689,2.3881480615273176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.502685546875,0.0,249.77145385742188,1895.4371337890625,0.0,1283.800537109375,0.4915404021739959,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.8975486755371094,0.3675952553749084,0.331986129283905,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.9491119384765624,0.4275451600551605,0.4057852029800415,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9221101403236388,0.3962510824203491,0.2780139744281769,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.8756392598152161,0.3418464064598083,0.3252148330211639,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.770809531211853,0.2307949811220169,1.046486496925354,286.1797180175781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18121337890625,1.0,0.5310883522033691,1.0,1.0,0.0,1.0,-2.866513252258301,2.866506814956665,6.603249403269729e-06,2.212627649307251,0.7080020308494568,0.7080020308494568,0.0,116.38264465332033,151.0,18812.333984375,-0.0,1914.62890625,1.0,283.1499938964844,285.5723571777344,290.097412109375,291.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,19001.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538509130477905,1.0,0.0,0.0,1.852177619934082,1.852185606956482,2.289067850824722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.307861328125,0.0,237.28347778320312,1895.4371337890625,0.0,1267.3397216796875,0.4831545352935791,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.8975486755371094,0.3675952553749084,0.331986129283905,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17974853515625,0.9491119384765624,0.4275451600551605,0.4057852029800415,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9221101403236388,0.3962510824203491,0.2780139744281769,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.8756392598152161,0.3418464064598083,0.3252148330211639,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17919921875,0.770809531211853,0.2307949811220169,1.046486496925354,286.1797180175781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18121337890625,1.0,0.5310883522033691,1.0,1.0,0.0,1.0,-2.866513252258301,2.866506814956665,6.603249403269729e-06,2.212627649307251,0.7080020308494568,0.7080020308494568,0.0,116.38264465332033,151.0,18812.333984375,-0.0,1914.62890625,1.0,283.1499938964844,285.5723571777344,290.097412109375,291.3764953613281,293.1499938964844,293.1499938964844,283.1499938964844,19001.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538509130477905,1.0,0.0,0.0,1.852177619934082,1.852185606956482,2.289067850824722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.307861328125,0.0,237.28347778320312,1895.4371337890625,0.0,1267.3397216796875,0.4831545352935791,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.867294430732727,0.3671877086162567,0.3321499526500702,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.913581132888794,0.4277738034725189,0.4065559804439544,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.8897038102149963,0.396380066871643,0.2785128951072693,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8475547432899475,0.3421099781990051,0.3260191977024078,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7465495467185974,0.2310364097356796,1.0502278804779053,286.2139892578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.21551513671875,1.0,0.5411345362663269,1.0,1.0,0.0,1.0,-2.87369966506958,2.873692989349365,6.636615580646321e-06,2.218271493911743,0.7002705931663513,0.7002705931663513,0.0,130.5889129638672,169.0,18717.43359375,-0.0,1995.8480224609373,1.0,283.1499938964844,285.611328125,290.09210205078125,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18971.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516836285591125,1.0,0.0,0.0,1.813545107841492,1.8135528564453125,2.194573625047269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.603271484375,0.0,225.54638671875,1895.4371337890625,0.0,1252.3243408203125,0.4750183224678039,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.867294430732727,0.3671877086162567,0.3321499526500702,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.913581132888794,0.4277738034725189,0.4065559804439544,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.8897038102149963,0.396380066871643,0.2785128951072693,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8475547432899475,0.3421099781990051,0.3260191977024078,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7465495467185974,0.2310364097356796,1.0502278804779053,286.2139892578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.21551513671875,1.0,0.5411345362663269,1.0,1.0,0.0,1.0,-2.87369966506958,2.873692989349365,6.636615580646321e-06,2.218271493911743,0.7002705931663513,0.7002705931663513,0.0,130.5889129638672,169.0,18717.43359375,-0.0,1995.8480224609373,1.0,283.1499938964844,285.611328125,290.09210205078125,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18971.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516836285591125,1.0,0.0,0.0,1.813545107841492,1.8135528564453125,2.194573625047269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.603271484375,0.0,225.54638671875,1895.4371337890625,0.0,1252.3243408203125,0.4750183224678039,1.0,0.0,3.0,1.0,0.0
12314100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8537291884422302,0.3669765293598175,0.3322504758834839,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.8983386754989624,0.4278798401355743,0.4069602191448211,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8755092024803162,0.3964392244815826,0.2787783145904541,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8351048827171326,0.342233270406723,0.3264400362968445,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308959960937,0.7358119487762451,0.2311408370733261,1.052154302597046,286.2314453125,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698913574219,286.2330017089844,1.0,0.5465589165687561,1.0,1.0,0.0,1.0,-2.877446413040161,2.8774397373199463,6.654044227616396e-06,2.2212135791778564,0.6965051889419556,0.6965051889419556,0.0,138.40989685058594,169.0,18671.302734375,-0.0,2040.38525390625,1.0,283.1499938964844,285.63104248046875,290.0897216796875,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,18954.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506521701812744,1.0,0.0,0.0,1.7946670055389404,1.7946746349334717,2.149122337868903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.892822265625,0.0,219.96051025390625,1895.4371337890625,0.0,1245.2161865234375,0.4710538387298584,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8414170742034912,0.3667629063129425,0.3323602974414825,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24908447265625,0.8846799731254578,0.427982896566391,0.4073737263679504,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8624956607818604,0.3964972496032715,0.2790518999099731,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.8236594796180725,0.3423534035682678,0.3268699944019317,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.7259272336959839,0.2312363535165786,1.0540988445281982,286.24908447265625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2506103515625,1.0,0.5521482229232788,1.0,1.0,0.0,1.0,-2.881258249282837,2.881251573562622,6.671799383184407e-06,2.224206924438477,0.692810595035553,0.692810595035553,0.0,146.56118774414062,172.0,18625.92578125,-0.0,2086.76904296875,1.0,283.1499938964844,285.6508178710937,290.0874938964844,291.3549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18937.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496440172195435,1.0,0.0,0.0,1.776107907295227,1.7761154174804688,2.1049029896857974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.267333984375,0.0,214.5631866455078,1895.4371337890625,0.0,1238.292724609375,0.4671636521816253,1.0,0.0,3.0,1.0,0.0
12314220,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8272647261619568,0.3663521707057953,0.3323800265789032,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833557128906,0.8689780831336975,0.4281964004039764,0.4079846739768982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8477423787117004,0.3966286182403564,0.27944415807724,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8100576996803284,0.3426011502742767,0.3275135159492492,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828063964844,0.714135468006134,0.2314185202121734,1.0568866729736328,286.2833251953125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847900390625,1.0,0.5591157674789429,1.0,1.0,0.0,1.0,-2.88661527633667,2.886608600616455,6.6969323597732e-06,2.228476047515869,0.685613751411438,0.685613751411438,0.0,157.29864501953125,160.0,18527.353515625,-0.0,2148.62255859375,1.0,283.1499938964844,285.6894836425781,290.08349609375,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18900.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476498246192932,1.0,0.0,0.0,1.7399455308914185,1.7399529218673706,2.020062055407834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.87744140625,0.0,204.31448364257807,1895.4371337890625,0.0,1224.667236328125,0.4596066772937774,1.0,0.0,3.0,1.0,0.0
12314280,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8272647261619568,0.3663521707057953,0.3323800265789032,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833557128906,0.8689780831336975,0.4281964004039764,0.4079846739768982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8477423787117004,0.3966286182403564,0.27944415807724,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.8100576996803284,0.3426011502742767,0.3275135159492492,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828063964844,0.714135468006134,0.2314185202121734,1.0568866729736328,286.2833251953125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847900390625,1.0,0.5591157674789429,1.0,1.0,0.0,1.0,-2.88661527633667,2.886608600616455,6.6969323597732e-06,2.228476047515869,0.685613751411438,0.685613751411438,0.0,157.29864501953125,160.0,18527.353515625,-0.0,2148.62255859375,1.0,283.1499938964844,285.6894836425781,290.08349609375,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,18900.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476498246192932,1.0,0.0,0.0,1.7399455308914185,1.7399529218673706,2.020062055407834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.87744140625,0.0,204.31448364257807,1895.4371337890625,0.0,1224.667236328125,0.4596066772937774,1.0,0.0,3.0,1.0,0.0
12314340,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8257485628128052,0.3660152852535248,0.3320968747138977,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.8677036166191101,0.4284603595733642,0.4082576632499695,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8465202450752258,0.3968252539634704,0.2795963287353515,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8089570999145508,0.34290212392807,0.3278208971023559,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149108886719,0.7131906747817993,0.23163603246212,1.057992935180664,286.3153991699219,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3167419433594,1.0,0.5595696568489075,1.0,1.0,0.0,1.0,-2.888489246368408,2.8884825706481934,6.7059222601528745e-06,2.230052947998047,0.6786609888076782,0.6786609888076782,0.0,158.414794921875,148.0,18416.259765625,-0.0,2157.306396484375,1.0,283.1499938964844,285.72613525390625,290.079833984375,291.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18863.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455651521682739,1.0,0.0,0.0,1.7050976753234863,1.7051048278808594,1.9399561779209762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.05908203125,0.0,194.7733154296875,1895.4371337890625,0.0,1210.52294921875,0.4523578584194183,1.0,0.0,3.0,1.0,0.0
12314400,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8257485628128052,0.3660152852535248,0.3320968747138977,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153991699219,0.8677036166191101,0.4284603595733642,0.4082576632499695,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8465202450752258,0.3968252539634704,0.2795963287353515,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8089570999145508,0.34290212392807,0.3278208971023559,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3149108886719,0.7131906747817993,0.23163603246212,1.057992935180664,286.3153991699219,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3167419433594,1.0,0.5595696568489075,1.0,1.0,0.0,1.0,-2.888489246368408,2.8884825706481934,6.7059222601528745e-06,2.230052947998047,0.6786609888076782,0.6786609888076782,0.0,158.414794921875,148.0,18416.259765625,-0.0,2157.306396484375,1.0,283.1499938964844,285.72613525390625,290.079833984375,291.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18863.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455651521682739,1.0,0.0,0.0,1.7050976753234863,1.7051048278808594,1.9399561779209762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.05908203125,0.0,194.7733154296875,1895.4371337890625,0.0,1210.52294921875,0.4523578584194183,1.0,0.0,3.0,1.0,0.0
12314460,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8313714861869812,0.3657868802547455,0.3316937386989593,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.8745458126068115,0.4288082718849182,0.4083799123764038,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8528775572776794,0.3971214890480041,0.2796483039855957,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8151695132255554,0.3432922661304474,0.3279821276664734,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.7186225652694702,0.2319306880235672,1.058347225189209,286.3460388183594,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3473205566406,1.0,0.5565946102142334,1.0,1.0,0.0,1.0,-2.8888347148895264,2.8888280391693115,6.707723059662385e-06,2.2304069995880127,0.6719508767127991,0.6719508767127991,0.0,153.7800750732422,136.0,18300.7578125,-0.0,2135.0615234375,1.0,283.1499938964844,285.76141357421875,290.0766296386719,291.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18826.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432704925537109,1.0,0.0,0.0,1.6715660095214844,1.671573042869568,1.8644058741301706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.107177734375,0.0,185.8975982666016,1895.4371337890625,0.0,1195.073486328125,0.4454163014888763,1.0,0.0,3.0,1.0,0.0
12314520,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8313714861869812,0.3657868802547455,0.3316937386989593,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.8745458126068115,0.4288082718849182,0.4083799123764038,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8528775572776794,0.3971214890480041,0.2796483039855957,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8151695132255554,0.3432922661304474,0.3279821276664734,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.7186225652694702,0.2319306880235672,1.058347225189209,286.3460388183594,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3473205566406,1.0,0.5565946102142334,1.0,1.0,0.0,1.0,-2.8888347148895264,2.8888280391693115,6.707723059662385e-06,2.2304069995880127,0.6719508767127991,0.6719508767127991,0.0,153.7800750732422,136.0,18300.7578125,-0.0,2135.0615234375,1.0,283.1499938964844,285.76141357421875,290.0766296386719,291.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18826.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432704925537109,1.0,0.0,0.0,1.6715660095214844,1.671573042869568,1.8644058741301706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.107177734375,0.0,185.8975982666016,1895.4371337890625,0.0,1195.073486328125,0.4454163014888763,1.0,0.0,3.0,1.0,0.0
12314580,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8371533155441284,0.3656992316246032,0.3314357399940491,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641357421875,0.8814318180084229,0.4290585815906524,0.4084278047084808,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8593225479125977,0.397346943616867,0.2796652615070343,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8211604356765747,0.3435702919960022,0.3280557990074157,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.723845362663269,0.2321459949016571,1.058427095413208,286.3641357421875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.36541748046875,1.0,0.5537922382354736,1.0,1.0,0.0,1.0,-2.888787269592285,2.8887805938720703,6.7076084633299615e-06,2.230417490005493,0.6680482029914856,0.6680482029914856,0.0,149.35142517089844,136.0,18231.732421875,-0.0,2113.162841796875,1.0,283.1499938964844,285.7822570800781,290.0751953125,291.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,18804.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417966485023499,1.0,0.0,0.0,1.6521035432815552,1.6521104574203491,1.821242960886593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.6787109375,0.0,180.8795623779297,1895.4371337890625,0.0,1185.2169189453125,0.4414020776748657,1.0,0.0,3.0,1.0,0.0
12314640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8418760299682617,0.3656591475009918,0.3312639594078064,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.8870090246200562,0.4292417168617248,0.4084576368331909,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8645774722099304,0.3975155651569366,0.2796765267848968,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8259157538414001,0.3437726497650146,0.328103631734848,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756408691406,0.7279839515686035,0.2323040664196014,1.0584636926651,286.3761291503906,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3774108886719,1.0,0.5516479015350342,1.0,1.0,0.0,1.0,-2.8887319564819336,2.8887252807617188,6.707419288431993e-06,2.23040509223938,0.6654981374740601,0.6654981374740601,0.0,145.9508056640625,124.0,18186.19921875,-0.0,2096.316650390625,1.0,283.1499938964844,285.7960205078125,290.07452392578125,291.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,18789.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407862901687622,1.0,0.0,0.0,1.639401912689209,1.6394087076187134,1.7933467688635576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.48681640625,0.0,177.65667724609375,1895.4371337890625,0.0,1178.489990234375,0.4387881457805633,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8488064408302307,0.3656295537948608,0.3310528099536896,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.8950968384742737,0.4294892847537994,0.4084965586662292,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8722597360610962,0.3977472186088562,0.2796935141086578,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8327599763870239,0.3440449833869934,0.3281658589839935,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905639648437,0.7339338064193726,0.2325177043676376,1.0585074424743652,286.3910522460937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.392333984375,1.0,0.5487143993377686,1.0,1.0,0.0,1.0,-2.8886725902557373,2.8886659145355225,6.707227385049919e-06,2.230396509170532,0.6623725295066833,0.6623725295066833,0.0,141.28955078125,124.0,18130.060546875,-0.0,2073.25390625,1.0,283.1499938964844,285.8131408691406,290.07403564453125,291.3119506835937,293.1499938964844,293.1499938964844,283.1499938964844,18770.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395034790039062,1.0,0.0,0.0,1.6238542795181274,1.6238610744476318,1.7594928181097202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.875244140625,0.0,173.76705932617188,1895.4371337890625,0.0,1169.98486328125,0.4355949759483337,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8568943738937378,0.3656208217144012,0.3308483958244324,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4059143066406,0.9043806791305542,0.4297559559345245,0.4085408449172973,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.8811575174331665,0.3980002701282501,0.2797160744667053,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8406417965888977,0.3443374037742615,0.3282342851161957,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.7407816052436829,0.2327471077442169,1.058563232421875,286.4059143066406,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071655273437,1.0,0.5455775856971741,1.0,1.0,0.0,1.0,-2.8886563777923584,2.888649702072144,6.707235570502235e-06,2.23042106628418,0.6593149900436401,0.6593149900436401,0.0,136.2993621826172,112.0,18074.91015625,-0.0,2048.64404296875,1.0,283.1499938964844,285.8301086425781,290.07391357421875,291.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,18750.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382120847702026,1.0,0.0,0.0,1.6086668968200684,1.6086736917495728,1.726734950580067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.409423828125,0.0,170.02581787109375,1895.4371337890625,0.0,1161.463623046875,0.4324826896190643,1.0,0.0,3.0,1.0,0.0
12314820,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.8769448399543762,0.3656640350818634,0.3304685056209564,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.9289109706878662,0.4303395450115204,0.4086520969867706,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.902782380580902,0.3985646963119507,0.2797831594944,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8600976467132568,0.3449818789958954,0.328400194644928,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7576965689659119,0.2332470118999481,1.058740735054016,286.4354553222656,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17486572265625,286.43670654296875,1.0,0.5388866662979126,1.0,1.0,0.0,1.0,-2.888826847076416,2.888820171356201,6.7081923589285e-06,2.230626344680786,0.6534040570259094,0.6534040570259094,0.0,125.64830780029295,100.0,17967.900390625,-0.0,1996.455078125,1.0,283.1499938964844,285.8637084960937,290.0747375488281,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18711.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356443166732788,1.0,0.0,0.0,1.579375386238098,1.5793819427490234,1.6644246159103204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.91357421875,0.0,162.97047424316406,1895.4371337890625,0.0,1144.641357421875,0.4264995157718658,1.0,0.0,3.0,1.0,0.0
12314880,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.8769448399543762,0.3656640350818634,0.3304685056209564,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.9289109706878662,0.4303395450115204,0.4086520969867706,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.902782380580902,0.3985646963119507,0.2797831594944,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8600976467132568,0.3449818789958954,0.328400194644928,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7576965689659119,0.2332470118999481,1.058740735054016,286.4354553222656,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17486572265625,286.43670654296875,1.0,0.5388866662979126,1.0,1.0,0.0,1.0,-2.888826847076416,2.888820171356201,6.7081923589285e-06,2.230626344680786,0.6534040570259094,0.6534040570259094,0.0,125.64830780029295,100.0,17967.900390625,-0.0,1996.455078125,1.0,283.1499938964844,285.8637084960937,290.0747375488281,291.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18711.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356443166732788,1.0,0.0,0.0,1.579375386238098,1.5793819427490234,1.6644246159103204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.91357421875,0.0,162.97047424316406,1895.4371337890625,0.0,1144.641357421875,0.4264995157718658,1.0,0.0,3.0,1.0,0.0
12314940,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.90316903591156,0.3657901585102081,0.3301402330398559,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.9598145484924316,0.4309802055358886,0.4087965488433838,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9331012964248656,0.3992002308368683,0.2798839211463928,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.8858808875083923,0.3457101583480835,0.3286206126213074,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.780179500579834,0.233794555068016,1.0590310096740725,286.46466064453125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4659118652344,1.0,0.5318330526351929,1.0,1.0,0.0,1.0,-2.889340400695801,2.889333724975586,6.710746220051078e-06,2.23109769821167,0.6477720737457275,0.6477720737457275,0.0,114.41747283935548,88.0,17865.76171875,-0.0,1941.962890625,1.0,283.1499938964844,285.8966979980469,290.0768737792969,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18672.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331433057785034,1.0,0.0,0.0,1.5515700578689575,1.5515766143798828,1.606335331416631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.99169921875,0.0,156.4659423828125,1895.4371337890625,0.0,1128.413330078125,0.4208445847034454,1.0,0.0,3.0,1.0,0.0
12315000,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.90316903591156,0.3657901585102081,0.3301402330398559,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.9598145484924316,0.4309802055358886,0.4087965488433838,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9331012964248656,0.3992002308368683,0.2798839211463928,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.8858808875083923,0.3457101583480835,0.3286206126213074,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.780179500579834,0.233794555068016,1.0590310096740725,286.46466064453125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4659118652344,1.0,0.5318330526351929,1.0,1.0,0.0,1.0,-2.889340400695801,2.889333724975586,6.710746220051078e-06,2.23109769821167,0.6477720737457275,0.6477720737457275,0.0,114.41747283935548,88.0,17865.76171875,-0.0,1941.962890625,1.0,283.1499938964844,285.8966979980469,290.0768737792969,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18672.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331433057785034,1.0,0.0,0.0,1.5515700578689575,1.5515766143798828,1.606335331416631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.99169921875,0.0,156.4659423828125,1895.4371337890625,0.0,1128.413330078125,0.4208445847034454,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9410712718963624,0.3659960925579071,0.3298714756965637,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9924253225326538,0.431670606136322,0.4089751839637756,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9707697629928588,0.3999000489711761,0.2800202369689941,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9213613867759703,0.3465224206447601,0.3289068937301636,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.80989670753479,0.2343816459178924,1.059442162513733,286.4934387207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4946594238281,1.0,0.5245728492736816,1.0,1.0,0.0,1.0,-2.890233993530273,2.8902273178100586,6.715069957863307e-06,2.231864213943481,0.6424198746681213,0.6424198746681213,0.0,102.85818481445312,91.0,17768.71875,-0.0,1886.444580078125,1.0,283.1499938964844,285.928955078125,290.08013916015625,291.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18633.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307368278503418,1.0,0.0,0.0,1.5252609252929688,1.525267243385315,1.5523215779467137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.607666015625,0.0,150.4817352294922,1895.4371337890625,0.0,1112.94677734375,0.415517121553421,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9410712718963624,0.3659960925579071,0.3298714756965637,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9924253225326538,0.431670606136322,0.4089751839637756,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9707697629928588,0.3999000489711761,0.2800202369689941,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9213613867759703,0.3465224206447601,0.3289068937301636,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.80989670753479,0.2343816459178924,1.059442162513733,286.4934387207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4946594238281,1.0,0.5245728492736816,1.0,1.0,0.0,1.0,-2.890233993530273,2.8902273178100586,6.715069957863307e-06,2.231864213943481,0.6424198746681213,0.6424198746681213,0.0,102.85818481445312,91.0,17768.71875,-0.0,1886.444580078125,1.0,283.1499938964844,285.928955078125,290.08013916015625,291.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18633.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307368278503418,1.0,0.0,0.0,1.5252609252929688,1.525267243385315,1.5523215779467137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.607666015625,0.0,150.4817352294922,1895.4371337890625,0.0,1112.94677734375,0.415517121553421,1.0,0.0,3.0,1.0,0.0
12315180,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9579586386680604,0.366216242313385,0.3299119770526886,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.4328572452068329,0.4020144045352936,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9853968620300292,0.4006139636039734,0.2803927361965179,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9394192695617676,0.3473667502403259,0.3295299410820007,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.8228513598442078,0.2349590510129928,1.0612577199935913,286.5184936523437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51934814453125,1.0,0.5213001370429993,1.0,1.0,0.0,1.0,-2.8853061199188232,2.8852992057800293,6.692565420962637e-06,2.2282261848449707,0.6372873187065125,0.6372873187065125,0.0,98.31177520751952,109.0,17653.857421875,-0.0,1856.1405029296875,1.0,283.1499938964844,285.9579772949219,290.08428955078125,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284080743789673,1.0,0.0,0.0,1.500339388847351,1.5003455877304075,1.5020086152617298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.974853515625,0.0,144.97067260742188,1895.4371337890625,0.0,1098.119140625,0.4104970395565033,1.0,0.0,3.0,1.0,0.0
12315240,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9579586386680604,0.366216242313385,0.3299119770526886,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9990000128746032,0.4328572452068329,0.4020144045352936,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9853968620300292,0.4006139636039734,0.2803927361965179,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9394192695617676,0.3473667502403259,0.3295299410820007,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.8228513598442078,0.2349590510129928,1.0612577199935913,286.5184936523437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51934814453125,1.0,0.5213001370429993,1.0,1.0,0.0,1.0,-2.8853061199188232,2.8852992057800293,6.692565420962637e-06,2.2282261848449707,0.6372873187065125,0.6372873187065125,0.0,98.31177520751952,109.0,17653.857421875,-0.0,1856.1405029296875,1.0,283.1499938964844,285.9579772949219,290.08428955078125,291.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,18597.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284080743789673,1.0,0.0,0.0,1.500339388847351,1.5003455877304075,1.5020086152617298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.974853515625,0.0,144.97067260742188,1895.4371337890625,0.0,1098.119140625,0.4104970395565033,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9566700458526612,0.3663282692432403,0.3300172984600067,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.9990000128746032,0.4338171184062958,0.4036712944507599,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9845064282417296,0.4009796977043152,0.2806491255760193,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9383894801139832,0.347804456949234,0.3299435079097748,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.8221178650856018,0.2352497726678848,1.0625890493392944,286.5321655273437,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.184326171875,286.5337219238281,1.0,0.5226600170135498,1.0,1.0,0.0,1.0,-2.889802932739258,2.889796018600464,6.712903086736333e-06,2.2314586639404297,0.6348192691802979,0.6348192691802979,0.0,98.8288116455078,109.0,17619.91796875,-0.0,1865.9019775390625,1.0,283.1499938964844,285.97314453125,290.0863037109375,291.2926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18580.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271991729736328,1.0,0.0,0.0,1.4883220195770264,1.488328218460083,1.478043429870013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.437744140625,0.0,142.36868286132812,1895.4371337890625,0.0,1090.476318359375,0.4080893695354461,1.0,0.0,3.0,1.0,0.0
12315360,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9509205222129822,0.3664657473564148,0.3301842510700226,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.9990000128746032,0.4342977404594421,0.4101849794387817,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9799116849899292,0.4013726413249969,0.2809555828571319,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9327086210250854,0.3482673764228821,0.3304260373115539,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.8180912137031555,0.2355513125658035,1.0641968250274658,286.55181884765625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5537414550781,1.0,0.5255618095397949,1.0,1.0,0.0,1.0,-2.900599956512451,2.9005932807922363,6.763083547411952e-06,2.239762544631958,0.6325227618217468,0.6325227618217468,0.0,100.76351928710938,127.0,17613.900390625,-0.0,1892.9183349609373,1.0,283.1499938964844,285.9930114746094,290.0890808105469,291.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18557.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260355710983276,1.0,0.0,0.0,1.4768614768981934,1.47686767578125,1.4553683058693428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.607421875,0.0,139.8988037109375,1895.4371337890625,0.0,1083.1553955078125,0.4057819843292236,1.0,0.0,3.0,1.0,0.0
