time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9165287613868712,0.3667116463184356,0.3307811021804809,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.9745572805404664,0.4345356822013855,0.4120394289493561,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9491457939147948,0.4021427631378174,0.2817794680595398,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9003754258155823,0.3491717875003814,0.3316696584224701,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7928307056427002,0.2360865771770477,1.0685245990753174,286.5870361328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5884094238281,1.0,0.5336197018623352,1.0,1.0,0.0,1.0,-2.9112648963928223,2.9112579822540283,6.813646905357018e-06,2.248324155807495,0.628191351890564,0.628191351890564,0.0,110.93817901611328,145.0,17569.265625,-0.0,1960.727294921875,1.0,283.1499938964844,286.0293273925781,290.0977783203125,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18510.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624260663986206,1.0,0.0,0.0,1.4554388523101809,1.4554449319839478,1.4134528214526656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.415283203125,0.0,135.3543243408203,1895.4371337890625,0.0,1072.0555419921875,0.4014697074890136,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9165287613868712,0.3667116463184356,0.3307811021804809,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870666503906,0.9745572805404664,0.4345356822013855,0.4120394289493561,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9491457939147948,0.4021427631378174,0.2817794680595398,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9003754258155823,0.3491717875003814,0.3316696584224701,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.7928307056427002,0.2360865771770477,1.0685245990753174,286.5870361328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.5884094238281,1.0,0.5336197018623352,1.0,1.0,0.0,1.0,-2.9112648963928223,2.9112579822540283,6.813646905357018e-06,2.248324155807495,0.628191351890564,0.628191351890564,0.0,110.93817901611328,145.0,17569.265625,-0.0,1960.727294921875,1.0,283.1499938964844,286.0293273925781,290.0977783203125,291.2995910644531,293.1499938964844,293.1499938964844,283.1499938964844,18510.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624260663986206,1.0,0.0,0.0,1.4554388523101809,1.4554449319839478,1.4134528214526656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.415283203125,0.0,135.3543243408203,1895.4371337890625,0.0,1072.0555419921875,0.4014697074890136,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8829019069671631,0.366900622844696,0.3314557671546936,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.9388351440429688,0.4350288510322571,0.4129720032215118,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9116796851158142,0.4028818607330322,0.2826818227767944,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8689749836921692,0.3500491380691528,0.3330216109752655,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.7653411626815796,0.2365428060293197,1.0731245279312134,286.6180725097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.6194152832031,1.0,0.543674111366272,1.0,1.0,0.0,1.0,-2.9215242862701416,2.921517372131348,6.8619492594734766e-06,2.256333112716675,0.6241421699523926,0.6241421699523926,0.0,124.58710479736328,163.0,17523.62109375,-0.0,2045.613525390625,1.0,283.1499938964844,286.0616455078125,290.10662841796875,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18469.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229469180107117,1.0,0.0,0.0,1.4356099367141724,1.43561589717865,1.3752014638157561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.782958984375,0.0,131.2499542236328,1895.4371337890625,0.0,1063.892333984375,0.3975015878677368,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8829019069671631,0.366900622844696,0.3314557671546936,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.9388351440429688,0.4350288510322571,0.4129720032215118,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9116796851158142,0.4028818607330322,0.2826818227767944,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8689749836921692,0.3500491380691528,0.3330216109752655,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.7653411626815796,0.2365428060293197,1.0731245279312134,286.6180725097656,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.6194152832031,1.0,0.543674111366272,1.0,1.0,0.0,1.0,-2.9215242862701416,2.921517372131348,6.8619492594734766e-06,2.256333112716675,0.6241421699523926,0.6241421699523926,0.0,124.58710479736328,163.0,17523.62109375,-0.0,2045.613525390625,1.0,283.1499938964844,286.0616455078125,290.10662841796875,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18469.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229469180107117,1.0,0.0,0.0,1.4356099367141724,1.43561589717865,1.3752014638157561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.782958984375,0.0,131.2499542236328,1895.4371337890625,0.0,1063.892333984375,0.3975015878677368,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8657124638557434,0.3712322115898132,0.334928035736084,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.91773521900177,0.44002166390419,0.4171398282051086,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.893408477306366,0.4079044759273529,0.2858233451843261,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.853263795375824,0.355370283126831,0.3375045359134674,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.7528393268585205,0.2416445016860962,1.0931085348129272,286.6658630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683959960937,1.0,0.5566957592964172,1.0,1.0,0.0,1.0,-2.963855266571045,2.963848114013672,7.061640189931495e-06,2.2887656688690186,0.6207034587860107,0.6207034587860107,0.0,136.24664306640625,181.0,17595.705078125,-0.0,2176.58935546875,1.0,283.1499938964844,286.1063842773437,290.116455078125,291.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18417.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219979524612427,1.0,0.0,0.0,1.4178756475448608,1.4178816080093384,1.3414351940355118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.4833984375,0.0,127.61127471923828,1895.4371337890625,0.0,1058.0240478515625,0.3939293026924133,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.8657124638557434,0.3712322115898132,0.334928035736084,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.91773521900177,0.44002166390419,0.4171398282051086,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.893408477306366,0.4079044759273529,0.2858233451843261,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.853263795375824,0.355370283126831,0.3375045359134674,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.7528393268585205,0.2416445016860962,1.0931085348129272,286.6658630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683959960937,1.0,0.5566957592964172,1.0,1.0,0.0,1.0,-2.963855266571045,2.963848114013672,7.061640189931495e-06,2.2887656688690186,0.6207034587860107,0.6207034587860107,0.0,136.24664306640625,181.0,17595.705078125,-0.0,2176.58935546875,1.0,283.1499938964844,286.1063842773437,290.116455078125,291.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18417.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219979524612427,1.0,0.0,0.0,1.4178756475448608,1.4178816080093384,1.3414351940355118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.4833984375,0.0,127.61127471923828,1895.4371337890625,0.0,1058.0240478515625,0.3939293026924133,1.0,0.0,3.0,1.0,0.0
12315780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8524543046951294,0.3729965388774872,0.3370855152606964,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.9021678566932678,0.4423950612545013,0.4199545681476593,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.8793896436691284,0.4102099239826202,0.2878690958023071,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.841210126876831,0.3579531610012054,0.3405290842056274,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010803222656,0.7431666851043701,0.2441602945327758,1.1071614027023315,286.7018127441406,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7039489746094,1.0,0.5665600895881653,1.0,1.0,0.0,1.0,-2.9928293228149414,2.9928221702575684,7.200996151368599e-06,2.311404228210449,0.6187633275985718,0.6187633275985718,0.0,146.203857421875,181.0,17653.94921875,-0.0,2278.337158203125,1.0,283.1499938964844,286.1394348144531,290.1260986328125,291.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18374.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220698356628418,1.0,0.0,0.0,1.4075132608413696,1.4075192213058472,1.3218995320585236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.935302734375,0.0,125.48347473144533,1895.4371337890625,0.0,1058.4677734375,0.3918110728263855,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8458142280578613,0.3736453950405121,0.337921142578125,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8947383761405945,0.4433357119560241,0.4211058616638183,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.8722918629646301,0.4111112952232361,0.2886949777603149,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8351150155067444,0.3589833676815033,0.3417710661888122,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.7381621599197388,0.245149940252304,1.112911343574524,286.7167358398437,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186889648437,1.0,0.5712534189224243,1.0,1.0,0.0,1.0,-3.0046191215515137,3.004611730575561,7.258089226525044e-06,2.320615291595459,0.6179115176200867,0.6179115176200867,0.0,151.4642791748047,184.0,17675.041015625,-0.0,2326.466064453125,1.0,283.1499938964844,286.1532287597656,290.1308288574219,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18355.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223105788230896,1.0,0.0,0.0,1.4030003547668457,1.4030061960220337,1.313436257532885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.25830078125,0.0,124.56523895263672,1895.4371337890625,0.0,1059.95458984375,0.3908900916576385,1.0,0.0,3.0,1.0,0.0
12315900,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.8387717604637146,0.3745070993900299,0.3389816284179687,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.8868263959884644,0.4446454644203186,0.4226463735103607,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8648003935813904,0.4123579859733581,0.2897904515266418,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8287267684936523,0.3604218065738678,0.3434419631958008,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.7329907417297363,0.2465021312236786,1.1205357313156128,286.7375183105469,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391662597656,1.0,0.5766938924789429,1.0,1.0,0.0,1.0,-3.0202441215515137,3.020236730575561,7.33418937670649e-06,2.332859992980957,0.6166441440582275,0.6166441440582275,0.0,157.68003845214844,184.0,17698.849609375,-0.0,2386.905517578125,1.0,283.1499938964844,286.172607421875,290.1378173828125,291.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18328.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228642463684082,1.0,0.0,0.0,1.3963621854782104,1.3963680267333984,1.30103686046823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.395751953125,0.0,123.22569274902344,1895.4371337890625,0.0,1063.3804931640625,0.38953897356987,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.8333839774131775,0.3752503395080566,0.3398679792881012,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8807810544967651,0.4458206593990326,0.4239915311336517,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.8591182231903076,0.4134741723537445,0.2907421290874481,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.823858916759491,0.3617140352725982,0.3449049890041351,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290650010108948,0.247675135731697,1.1270347833633425,286.7555847167969,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.7570495605469,1.0,0.5813798308372498,1.0,1.0,0.0,1.0,-3.03364634513855,3.0336389541625977,7.3997357503685635e-06,2.34334397315979,0.6154417395591736,0.6154417395591736,0.0,162.8473358154297,187.0,17715.1328125,-0.0,2438.3671875,1.0,283.1499938964844,286.1896057128906,290.1438293457031,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18305.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623511016368866,1.0,0.0,0.0,1.3901619911193848,1.3901678323745728,1.2895085887976165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.876708984375,0.0,121.9883804321289,1895.4371337890625,0.0,1067.3922119140625,0.3882830142974853,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254808783531189,0.3765391409397125,0.3413470983505249,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720253705978394,0.4479335248470306,0.4263321757316589,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509512543678284,0.4154880046844482,0.2923989593982696,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167510628700256,0.3640340864658355,0.3474531471729278,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233392596244812,0.2496603429317474,1.137801170349121,286.7865600585937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877502441406,1.0,0.5890056490898132,1.0,1.0,0.0,1.0,-3.056241750717163,3.056234121322632,7.510892828577198e-06,2.36101508140564,0.6132083535194397,0.6132083535194397,0.0,171.16006469726562,190.0,17734.744140625,-0.0,2524.0146484375,1.0,283.1499938964844,286.2189025878906,290.1533508300781,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18267.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246628165245056,1.0,0.0,0.0,1.3788665533065796,1.3788723945617676,1.268638669671418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.4912109375,0.0,119.7674560546875,1895.4371337890625,0.0,1074.563232421875,0.3860095143318176,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8254808783531189,0.3765391409397125,0.3413470983505249,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8720253705978394,0.4479335248470306,0.4263321757316589,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8509512543678284,0.4154880046844482,0.2923989593982696,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8167510628700256,0.3640340864658355,0.3474531471729278,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7233392596244812,0.2496603429317474,1.137801170349121,286.7865600585937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877502441406,1.0,0.5890056490898132,1.0,1.0,0.0,1.0,-3.056241750717163,3.056234121322632,7.510892828577198e-06,2.36101508140564,0.6132083535194397,0.6132083535194397,0.0,171.16006469726562,190.0,17734.744140625,-0.0,2524.0146484375,1.0,283.1499938964844,286.2189025878906,290.1533508300781,291.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,18267.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246628165245056,1.0,0.0,0.0,1.3788665533065796,1.3788723945617676,1.268638669671418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.4912109375,0.0,119.7674560546875,1895.4371337890625,0.0,1074.563232421875,0.3860095143318176,1.0,0.0,3.0,1.0,0.0
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200602531433105,0.377692312002182,0.3426061570644378,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8662135601043701,0.4498822093009949,0.4284076988697052,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455712795257568,0.4173585176467895,0.2938754260540008,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8119631409645081,0.3661609888076782,0.3497063517570495,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.7194764614105225,0.2513398826122284,1.1466370820999146,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138732910156,1.0,0.5950326323509216,1.0,1.0,0.0,1.0,-3.075360059738159,3.075352430343628,7.605584414704936e-06,2.3759636878967285,0.6111707091331482,0.6111707091331482,0.0,177.50709533691406,178.0,17744.775390625,-0.0,2593.806884765625,1.0,283.1499938964844,286.2438659667969,290.161376953125,291.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18236.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253058910369873,1.0,0.0,0.0,1.3687976598739624,1.3688033819198608,1.250178200962182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1962890625,0.0,117.82337951660156,1895.4371337890625,0.0,1078.582275390625,0.3839989006519317,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8200602531433105,0.377692312002182,0.3426061570644378,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8662135601043701,0.4498822093009949,0.4284076988697052,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8455712795257568,0.4173585176467895,0.2938754260540008,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8119631409645081,0.3661609888076782,0.3497063517570495,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124694824219,0.7194764614105225,0.2513398826122284,1.1466370820999146,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138732910156,1.0,0.5950326323509216,1.0,1.0,0.0,1.0,-3.075360059738159,3.075352430343628,7.605584414704936e-06,2.3759636878967285,0.6111707091331482,0.6111707091331482,0.0,177.50709533691406,178.0,17744.775390625,-0.0,2593.806884765625,1.0,283.1499938964844,286.2438659667969,290.161376953125,291.3743591308594,293.1499938964844,293.1499938964844,283.1499938964844,18236.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253058910369873,1.0,0.0,0.0,1.3687976598739624,1.3688033819198608,1.250178200962182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.1962890625,0.0,117.82337951660156,1895.4371337890625,0.0,1078.582275390625,0.3839989006519317,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230101466178894,0.3788008987903595,0.3435224294662475,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.8699254393577576,0.4517711400985718,0.4301069378852844,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8490788340568542,0.4191863536834717,0.295085996389389,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156543374061584,0.3682076930999756,0.3515617847442627,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227596044540405,0.2528523802757263,1.1531656980514526,286.834716796875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5956857800483704,1.0,1.0,0.0,1.0,-3.0900449752807617,3.0900373458862305,7.678862857574131e-06,2.387504816055298,0.6092737913131714,0.6092737913131714,0.0,176.11007690429688,166.0,17742.24609375,-0.0,2614.892578125,1.0,283.1499938964844,286.26495361328125,290.1698303222656,291.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18213.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625420331954956,1.0,0.0,0.0,1.3596742153167725,1.359679937362671,1.2335682697539596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.50146484375,0.0,116.09295654296876,1895.4371337890625,0.0,1079.2987060546875,0.3821926116943359,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8230101466178894,0.3788008987903595,0.3435224294662475,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.8699254393577576,0.4517711400985718,0.4301069378852844,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.8490788340568542,0.4191863536834717,0.295085996389389,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8156543374061584,0.3682076930999756,0.3515617847442627,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.7227596044540405,0.2528523802757263,1.1531656980514526,286.834716796875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8355407714844,1.0,0.5956857800483704,1.0,1.0,0.0,1.0,-3.0900449752807617,3.0900373458862305,7.678862857574131e-06,2.387504816055298,0.6092737913131714,0.6092737913131714,0.0,176.11007690429688,166.0,17742.24609375,-0.0,2614.892578125,1.0,283.1499938964844,286.26495361328125,290.1698303222656,291.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18213.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625420331954956,1.0,0.0,0.0,1.3596742153167725,1.359679937362671,1.2335682697539596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.50146484375,0.0,116.09295654296876,1895.4371337890625,0.0,1079.2987060546875,0.3821926116943359,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8313580751419067,0.3799278736114502,0.3442725837230682,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.8799225091934204,0.4536674320697784,0.4316189587116241,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8584974408149719,0.4210366308689117,0.2961694598197937,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8246563076972961,0.3702446818351745,0.3532136678695678,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7305910587310791,0.2542975842952728,1.1584364175796509,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.593603789806366,1.0,1.0,0.0,1.0,-3.1023919582366943,3.102384328842163,7.74070304032648e-06,2.397190570831299,0.6074812412261963,0.6074812412261963,0.0,169.99252319335938,154.0,17733.27734375,-0.0,2606.584228515625,1.0,283.1499938964844,286.2831726074219,290.17950439453125,291.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18195.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251156330108643,1.0,0.0,0.0,1.351254105567932,1.3512598276138306,1.2183372177787533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.72900390625,0.0,114.5232162475586,1895.4371337890625,0.0,1077.39208984375,0.3805407285690307,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8313580751419067,0.3799278736114502,0.3442725837230682,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.8799225091934204,0.4536674320697784,0.4316189587116241,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8584974408149719,0.4210366308689117,0.2961694598197937,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8246563076972961,0.3702446818351745,0.3532136678695678,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.7305910587310791,0.2542975842952728,1.1584364175796509,286.8534240722656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541564941406,1.0,0.593603789806366,1.0,1.0,0.0,1.0,-3.1023919582366943,3.102384328842163,7.74070304032648e-06,2.397190570831299,0.6074812412261963,0.6074812412261963,0.0,169.99252319335938,154.0,17733.27734375,-0.0,2606.584228515625,1.0,283.1499938964844,286.2831726074219,290.17950439453125,291.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,18195.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251156330108643,1.0,0.0,0.0,1.351254105567932,1.3512598276138306,1.2183372177787533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.72900390625,0.0,114.5232162475586,1895.4371337890625,0.0,1077.39208984375,0.3805407285690307,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8370683193206787,0.3805018365383148,0.3446176648139953,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.8867389559745789,0.4546249508857727,0.4323415756225586,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8649616837501526,0.4219754338264465,0.2966897189617157,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8306114673614502,0.3712664842605591,0.3540002405643463,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8618469238281,0.7357908487319946,0.2550083100795746,1.1608103513717651,286.8620910644531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.86279296875,1.0,0.5919198989868164,1.0,1.0,0.0,1.0,-3.1081016063690186,3.108093738555908,7.769382136757486e-06,2.4016690254211426,0.6066213250160217,0.6066213250160217,0.0,165.8758544921875,154.0,17727.875,-0.0,2595.88134765625,1.0,283.1499938964844,286.2916259765625,290.18487548828125,291.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18188.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248576641082764,1.0,0.0,0.0,1.3472669124603271,1.347272515296936,1.211157751868086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.933349609375,0.0,113.7879867553711,1895.4371337890625,0.0,1075.7799072265625,0.3797626197338104,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8437435030937195,0.3810825943946838,0.3449516892433166,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.8946402668952942,0.4555896520614624,0.433052510023117,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.872512698173523,0.4229236841201782,0.2972031235694885,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8374807238578796,0.3722921013832092,0.3547717928886413,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.7418081760406494,0.255714476108551,1.1630730628967283,286.87042236328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8711242675781,1.0,0.5899518132209778,1.0,1.0,0.0,1.0,-3.11362361907959,3.1136157512664795,7.797169018886052e-06,2.4060003757476807,0.6057842969894409,0.6057842969894409,0.0,161.29051208496094,142.0,17722.2734375,-0.0,2582.278564453125,1.0,283.1499938964844,286.2997436523437,290.1906433105469,291.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18181.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624558687210083,1.0,0.0,0.0,1.343410611152649,1.3434162139892578,1.2042342234508396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.220703125,0.0,113.08141326904295,1895.4371337890625,0.0,1073.9134521484375,0.3790121972560882,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601593375205994,0.3822620213031769,0.3456012904644012,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.91419917345047,0.4575397968292236,0.4344570338726043,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8908589482307434,0.4248465001583099,0.298221230506897,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8541997075080872,0.3743546903133392,0.3562884330749511,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7564979791641235,0.2571170926094055,1.1673731803894043,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.88702392578125,1.0,0.5854352116584778,1.0,1.0,0.0,1.0,-3.124311208724976,3.1243035793304443,7.851090231270064e-06,2.4143824577331543,0.6041756868362427,0.6041756868362427,0.0,151.16554260253906,130.0,17711.166015625,-0.0,2549.13330078125,1.0,283.1499938964844,286.3152770996094,290.2031555175781,291.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18169.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623902440071106,1.0,0.0,0.0,1.3360532522201538,1.3360587358474731,1.1910800168379865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.05078125,0.0,111.7446746826172,1895.4371337890625,0.0,1069.8253173828125,0.3775853514671325,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8601593375205994,0.3822620213031769,0.3456012904644012,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.91419917345047,0.4575397968292236,0.4344570338726043,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.8908589482307434,0.4248465001583099,0.298221230506897,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8541997075080872,0.3743546903133392,0.3562884330749511,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7564979791641235,0.2571170926094055,1.1673731803894043,286.8863525390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.88702392578125,1.0,0.5854352116584778,1.0,1.0,0.0,1.0,-3.124311208724976,3.1243035793304443,7.851090231270064e-06,2.4143824577331543,0.6041756868362427,0.6041756868362427,0.0,151.16554260253906,130.0,17711.166015625,-0.0,2549.13330078125,1.0,283.1499938964844,286.3152770996094,290.2031555175781,291.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18169.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623902440071106,1.0,0.0,0.0,1.3360532522201538,1.3360587358474731,1.1910800168379865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.05078125,0.0,111.7446746826172,1895.4371337890625,0.0,1069.8253173828125,0.3775853514671325,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8813155293464661,0.3834618926048279,0.3462398648262024,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406395554542542,0.4595144689083099,0.4358539581298828,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9144335389137268,0.4268001914024353,0.2992383539676666,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756804466247559,0.3764304220676422,0.3577864468097687,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7753821611404419,0.2585087418556213,1.1714715957641602,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021911621094,1.0,0.5804192423820496,1.0,1.0,0.0,1.0,-3.1347105503082275,3.134702682495117,7.903730875113979e-06,2.422537326812744,0.6026540994644165,0.6026540994644165,0.0,140.2273406982422,118.0,17700.94140625,-0.0,2510.833251953125,1.0,283.1499938964844,286.3300476074219,290.2168273925781,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232355237007141,1.0,0.0,0.0,1.3291391134262085,1.3291445970535278,1.178784074795658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.20458984375,0.0,110.50077056884766,1895.4371337890625,0.0,1065.681884765625,0.3762490749359131,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8813155293464661,0.3834618926048279,0.3462398648262024,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9406395554542542,0.4595144689083099,0.4358539581298828,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9144335389137268,0.4268001914024353,0.2992383539676666,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8756804466247559,0.3764304220676422,0.3577864468097687,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.7753821611404419,0.2585087418556213,1.1714715957641602,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021911621094,1.0,0.5804192423820496,1.0,1.0,0.0,1.0,-3.1347105503082275,3.134702682495117,7.903730875113979e-06,2.422537326812744,0.6026540994644165,0.6026540994644165,0.0,140.2273406982422,118.0,17700.94140625,-0.0,2510.833251953125,1.0,283.1499938964844,286.3300476074219,290.2168273925781,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232355237007141,1.0,0.0,0.0,1.3291391134262085,1.3291445970535278,1.178784074795658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.20458984375,0.0,110.50077056884766,1895.4371337890625,0.0,1065.681884765625,0.3762490749359131,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.908352255821228,0.3846822679042816,0.3468800485134125,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708333611488342,0.4615082740783691,0.4372523427009582,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463577270507812,0.4287784397602081,0.3002604842185974,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.903016209602356,0.3785148561000824,0.3592759370803833,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7993693947792053,0.2598893642425537,1.1754372119903564,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746276855469,286.91680908203125,1.0,0.5751184821128845,1.0,1.0,0.0,1.0,-3.1449496746063232,3.144941806793213,7.95572850620374e-06,2.430565118789673,0.6012200117111206,0.6012200117111206,0.0,128.83436584472656,106.0,17692.1875,-0.0,2469.51171875,1.0,283.1499938964844,286.3441772460937,290.2313842773437,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622597336769104,1.0,0.0,0.0,1.3226429224014282,1.3226484060287476,1.167289624959267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.64794921875,0.0,109.34161376953124,1895.4371337890625,0.0,1061.7281494140625,0.3749963641166687,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.908352255821228,0.3846822679042816,0.3468800485134125,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9708333611488342,0.4615082740783691,0.4372523427009582,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463577270507812,0.4287784397602081,0.3002604842185974,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.903016209602356,0.3785148561000824,0.3592759370803833,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7993693947792053,0.2598893642425537,1.1754372119903564,286.91619873046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746276855469,286.91680908203125,1.0,0.5751184821128845,1.0,1.0,0.0,1.0,-3.1449496746063232,3.144941806793213,7.95572850620374e-06,2.430565118789673,0.6012200117111206,0.6012200117111206,0.0,128.83436584472656,106.0,17692.1875,-0.0,2469.51171875,1.0,283.1499938964844,286.3441772460937,290.2313842773437,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622597336769104,1.0,0.0,0.0,1.3226429224014282,1.3226484060287476,1.167289624959267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.64794921875,0.0,109.34161376953124,1895.4371337890625,0.0,1061.7281494140625,0.3749963641166687,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.936558485031128,0.3856181204319,0.3473690450191498,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.9937185645103456,0.4630326926708221,0.4383177161216736,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927001953125,0.9733110666275024,0.430294394493103,0.3010416030883789,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.931182861328125,0.3801019489765167,0.3604044914245605,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92681884765625,0.8208874464035034,0.260930448770523,1.178382396697998,286.927001953125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9276123046875,1.0,0.5709742307662964,1.0,1.0,0.0,1.0,-3.152655839920044,3.1526477336883545,7.994974112079944e-06,2.436605930328369,0.6001906394958496,0.6001906394958496,0.0,119.9969711303711,106.0,17686.771484375,-0.0,2436.8095703125,1.0,283.1499938964844,286.3545837402344,290.2429504394531,291.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18141.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221389174461365,1.0,0.0,0.0,1.317982196807861,1.3179877996444702,1.1590776693992669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4482421875,0.0,108.51500701904295,1895.4371337890625,0.0,1058.8941650390625,0.3740985691547394,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9459097981452942,0.3859118521213531,0.3475313484668731,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.9990000128746032,0.4635250866413116,0.4377302825450897,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302978515625,0.98120379447937,0.4307721853256225,0.3012949228286743,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9408013820648192,0.3806007206439972,0.3607684373855591,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9301147460937,0.8276693224906921,0.261255145072937,1.1793406009674072,286.9303283691406,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9308166503906,1.0,0.5696017146110535,1.0,1.0,0.0,1.0,-3.154141664505005,3.1541335582733154,8.002918548299931e-06,2.437920093536377,0.5998753905296326,0.5998753905296326,0.0,117.3658676147461,109.0,17683.2421875,-0.0,2425.416259765625,1.0,283.1499938964844,286.35772705078125,290.2466735839844,291.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219980120658875,1.0,0.0,0.0,1.3165568113327026,1.316562294960022,1.1565719404416089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.345703125,0.0,108.26300048828124,1895.4371337890625,0.0,1058.0244140625,0.3738240897655487,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9529216289520264,0.3864845037460327,0.3479920327663421,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9990000128746032,0.4649883806705475,0.4303272366523742,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9870219826698304,0.4317329227924347,0.3019199669361114,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.9483201503753662,0.3816055655479431,0.3616568148136139,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.8330567479133606,0.2618955671787262,1.1819416284561155,286.9327087402344,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.93280029296875,1.0,0.5681483149528503,1.0,1.0,0.0,1.0,-3.150595664978028,3.150587797164917,7.985171578184236e-06,2.435275793075561,0.5991645455360413,0.5991645455360413,0.0,115.3389129638672,109.0,17653.1875,-0.0,2407.86083984375,1.0,283.1499938964844,286.36114501953125,290.2544250488281,291.4635314941406,293.1499938964844,293.1499938964844,283.1499938964844,18137.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216922402381897,1.0,0.0,0.0,1.313564658164978,1.313570261001587,1.1513208875157944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.436279296875,0.0,107.7430419921875,1895.4371337890625,0.0,1056.138671875,0.3732552230358124,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9578118920326232,0.3870297074317932,0.3484434783458709,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.9990000128746032,0.467008888721466,0.4247799515724182,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.991032063961029,0.4326732456684112,0.302542507648468,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9536995887756348,0.3825922012329101,0.3625432848930359,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.8370099663734436,0.2625154852867126,1.1845237016677856,286.9347229003906,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349365234375,1.0,0.5672855973243713,1.0,1.0,0.0,1.0,-3.149442911148072,3.149435043334961,7.979288056958467e-06,2.4343678951263428,0.598439633846283,0.598439633846283,0.0,114.02124786376952,129.0,17629.404296875,-0.0,2398.54296875,1.0,283.1499938964844,286.3638000488281,290.2617492675781,291.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,18137.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212931871414185,1.0,0.0,0.0,1.3105028867721558,1.310508370399475,1.1459598425744845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.183349609375,0.0,107.21873474121094,1895.4371337890625,0.0,1053.680908203125,0.3726818263530731,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.950881004333496,0.3881559073925018,0.3495164513587951,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9990000128746032,0.4705277979373932,0.4347564578056335,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.98603355884552,0.4345993995666504,0.3039289712905884,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9474765062332152,0.3846031725406647,0.3645062148571014,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8322863578796387,0.2637845277786255,1.1905646324157717,286.95416259765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554748535156,1.0,0.5732443332672119,1.0,1.0,0.0,1.0,-3.173976182937622,3.1739680767059326,8.103140316961799e-06,2.452948808670044,0.5972571969032288,0.5972571969032288,0.0,117.32325744628906,149.0,17667.939453125,-0.0,2463.415771484375,1.0,283.1499938964844,286.3807983398437,290.2772827148437,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18126.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203151941299438,1.0,0.0,0.0,1.304865479469299,1.3048709630966189,1.1361218099636973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.955810546875,0.0,106.22750091552734,1895.4371337890625,0.0,1047.6761474609375,0.3715962469577789,1.0,0.0,3.0,1.0,0.0
