time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.950881004333496,0.3881559073925018,0.3495164513587951,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.9990000128746032,0.4705277979373932,0.4347564578056335,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.98603355884552,0.4345993995666504,0.3039289712905884,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540405273437,0.9474765062332152,0.3846031725406647,0.3645062148571014,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.8322863578796387,0.2637845277786255,1.1905646324157717,286.95416259765625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554748535156,1.0,0.5732443332672119,1.0,1.0,0.0,1.0,-3.173976182937622,3.1739680767059326,8.103140316961799e-06,2.452948808670044,0.5972571969032288,0.5972571969032288,0.0,117.32325744628906,149.0,17667.939453125,-0.0,2463.415771484375,1.0,283.1499938964844,286.3807983398437,290.2772827148437,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18126.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203151941299438,1.0,0.0,0.0,1.304865479469299,1.3048709630966189,1.1361218099636973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.955810546875,0.0,106.22750091552734,1895.4371337890625,0.0,1047.6761474609375,0.3715962469577789,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212414622306824,0.3893007636070251,0.3509042859077453,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.9848082661628724,0.4714005887508392,0.4467364847660064,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.961236298084259,0.4365522265434265,0.3055653274059295,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186001420021056,0.3866138756275177,0.3667843043804168,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8115224838256836,0.2650182843208313,1.1979703903198242,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2754211425781,286.9842224121094,1.0,0.5838391780853271,1.0,1.0,0.0,1.0,-3.204262971878052,3.2042548656463623,8.25958795758197e-06,2.4767825603485107,0.5965144038200378,0.5965144038200378,0.0,128.18687438964844,169.0,17738.58203125,-0.0,2581.390380859375,1.0,283.1499938964844,286.4058837890625,290.29791259765625,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18099.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200225949287415,1.0,0.0,0.0,1.300661325454712,1.3006668090820312,1.1288126700037537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.86669921875,0.0,105.44393157958984,1895.4371337890625,0.0,1045.88427734375,0.3707305788993835,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212414622306824,0.3893007636070251,0.3509042859077453,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.9848082661628724,0.4714005887508392,0.4467364847660064,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.961236298084259,0.4365522265434265,0.3055653274059295,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186001420021056,0.3866138756275177,0.3667843043804168,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8115224838256836,0.2650182843208313,1.1979703903198242,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2754211425781,286.9842224121094,1.0,0.5838391780853271,1.0,1.0,0.0,1.0,-3.204262971878052,3.2042548656463623,8.25958795758197e-06,2.4767825603485107,0.5965144038200378,0.5965144038200378,0.0,128.18687438964844,169.0,17738.58203125,-0.0,2581.390380859375,1.0,283.1499938964844,286.4058837890625,290.29791259765625,291.5084533691406,293.1499938964844,293.1499938964844,283.1499938964844,18099.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200225949287415,1.0,0.0,0.0,1.300661325454712,1.3006668090820312,1.1288126700037537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.86669921875,0.0,105.44393157958984,1895.4371337890625,0.0,1045.88427734375,0.3707305788993835,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8850516676902771,0.390280544757843,0.3524042069911957,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9487111568450928,0.4724632799625397,0.4482037127017975,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219679236412048,0.4383649230003357,0.3073042035102844,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8834958672523499,0.3884824216365814,0.369192361831665,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816579937934875,0.2660917341709137,1.2058764696121216,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957471132278442,1.0,1.0,0.0,1.0,-3.221743583679199,3.2217352390289307,8.350179996341467e-06,2.490385293960572,0.5958627462387085,0.5958627462387085,0.0,144.7252197265625,189.0,17770.861328125,-0.0,2707.65966796875,1.0,283.1499938964844,286.4211730957031,290.31903076171875,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18081.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204901933670044,1.0,0.0,0.0,1.2971930503845217,1.2971984148025513,1.122800554753667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.94775390625,0.0,104.81057739257812,1895.4371337890625,0.0,1048.7486572265625,0.3700279295444488,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8850516676902771,0.390280544757843,0.3524042069911957,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.9487111568450928,0.4724632799625397,0.4482037127017975,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219679236412048,0.4383649230003357,0.3073042035102844,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8834958672523499,0.3884824216365814,0.369192361831665,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816579937934875,0.2660917341709137,1.2058764696121216,287.0007019042969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957471132278442,1.0,1.0,0.0,1.0,-3.221743583679199,3.2217352390289307,8.350179996341467e-06,2.490385293960572,0.5958627462387085,0.5958627462387085,0.0,144.7252197265625,189.0,17770.861328125,-0.0,2707.65966796875,1.0,283.1499938964844,286.4211730957031,290.31903076171875,291.5326843261719,293.1499938964844,293.1499938964844,283.1499938964844,18081.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204901933670044,1.0,0.0,0.0,1.2971930503845217,1.2971984148025513,1.122800554753667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.94775390625,0.0,104.81057739257812,1895.4371337890625,0.0,1048.7486572265625,0.3700279295444488,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560301065444946,0.3911450207233429,0.3538514673709869,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132383465766908,0.4738624691963196,0.45014688372612,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900324106216431,0.44007608294487,0.3090143501758575,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552348017692566,0.3902497291564941,0.3715627789497375,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566323280334473,0.2670546472072601,1.213560938835144,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0180053710937,1.0,0.608492910861969,1.0,1.0,0.0,1.0,-3.2399678230285645,3.239959239959717,8.445193088846281e-06,2.5045828819274902,0.5953983664512634,0.5953983664512634,0.0,162.9750518798828,209.0,17810.412109375,-0.0,2845.80712890625,1.0,283.1499938964844,286.4354553222656,290.33837890625,291.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621099054813385,1.0,0.0,0.0,1.2945094108581543,1.2945148944854736,1.1181598580378704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.794921875,0.0,104.31251525878906,1895.4371337890625,0.0,1052.4869384765625,0.3694737255573272,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560301065444946,0.3911450207233429,0.3538514673709869,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132383465766908,0.4738624691963196,0.45014688372612,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900324106216431,0.44007608294487,0.3090143501758575,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552348017692566,0.3902497291564941,0.3715627789497375,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7566323280334473,0.2670546472072601,1.213560938835144,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0180053710937,1.0,0.608492910861969,1.0,1.0,0.0,1.0,-3.2399678230285645,3.239959239959717,8.445193088846281e-06,2.5045828819274902,0.5953983664512634,0.5953983664512634,0.0,162.9750518798828,209.0,17810.412109375,-0.0,2845.80712890625,1.0,283.1499938964844,286.4354553222656,290.33837890625,291.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621099054813385,1.0,0.0,0.0,1.2945094108581543,1.2945148944854736,1.1181598580378704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.794921875,0.0,104.31251525878906,1895.4371337890625,0.0,1052.4869384765625,0.3694737255573272,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8437696099281311,0.3915431797504425,0.3545586466789245,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.8988524079322815,0.4746068120002746,0.4511955380439758,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767489790916443,0.4409000277519226,0.3098587691783905,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8433142900466919,0.3911009132862091,0.3727329075336456,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460759878158569,0.2675001621246338,1.217315435409546,287.0252685546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.02593994140625,1.0,0.6150092482566833,1.0,1.0,0.0,1.0,-3.249016523361206,3.2490079402923584,8.492571396345738e-06,2.5116331577301025,0.595237672328949,0.595237672328949,0.0,172.52792358398438,209.0,17832.033203125,-0.0,2917.6884765625,1.0,283.1499938964844,286.44219970703125,290.3478698730469,291.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,18054.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213876008987427,1.0,0.0,0.0,1.293466567993164,1.2934719324111938,1.1163588453655393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.255859375,0.0,104.11406707763672,1895.4371337890625,0.0,1054.2620849609375,0.3692523837089538,1.0,0.0,3.0,1.0,0.0
12317760,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8327870965003967,0.3919212222099304,0.3552544713020324,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329895019531,0.8862037658691406,0.4753587543964386,0.4522654712200165,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.864762544631958,0.4417049586772918,0.3106952011585235,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8326425552368164,0.3919323980808258,0.3738916218280792,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03277587890625,0.7366434931755066,0.2679241299629211,1.2210063934326172,287.0329895019531,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0336303710937,1.0,0.6215627193450928,1.0,1.0,0.0,1.0,-3.2579774856567383,3.2579691410064697,8.539621376257855e-06,2.518615245819092,0.5951255559921265,0.5951255559921265,0.0,182.2745513916016,212.0,17854.80859375,-0.0,2990.84912109375,1.0,283.1499938964844,286.4486999511719,290.3574523925781,291.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,18045.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216573715209961,1.0,0.0,0.0,1.2926251888275146,1.2926305532455444,1.1149069223392873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.790283203125,0.0,103.94951629638672,1895.4371337890625,0.0,1055.9237060546875,0.3690685629844665,1.0,0.0,3.0,1.0,0.0
12317820,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8208016157150269,0.3926411867141723,0.3563412725925445,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8725973963737488,0.4768636226654053,0.4541348218917846,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8520722985267639,0.4432748854160309,0.3121303915977478,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8212389945983887,0.3935516476631164,0.3758841753005981,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.7265093326568604,0.2687259316444397,1.226829171180725,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.6297998428344727,1.0,1.0,0.0,1.0,-3.2726612091064453,3.2726526260375977,8.617169442004524e-06,2.530123472213745,0.5950194001197815,0.5950194001197815,0.0,194.60009765625,215.0,17894.94921875,-0.0,3091.2099609375,1.0,283.1499938964844,286.45965576171875,290.3770446777344,291.59930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18028.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221463084220886,1.0,0.0,0.0,1.2914947271347046,1.2915000915527344,1.1129578325608237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.84130859375,0.0,103.7156753540039,1895.4371337890625,0.0,1058.93994140625,0.3688064515590668,1.0,0.0,3.0,1.0,0.0
12317880,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8208016157150269,0.3926411867141723,0.3563412725925445,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8725973963737488,0.4768636226654053,0.4541348218917846,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460510253906,0.8520722985267639,0.4432748854160309,0.3121303915977478,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8212389945983887,0.3935516476631164,0.3758841753005981,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.7265093326568604,0.2687259316444397,1.226829171180725,287.0460510253906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465393066406,1.0,0.6297998428344727,1.0,1.0,0.0,1.0,-3.2726612091064453,3.2726526260375977,8.617169442004524e-06,2.530123472213745,0.5950194001197815,0.5950194001197815,0.0,194.60009765625,215.0,17894.94921875,-0.0,3091.2099609375,1.0,283.1499938964844,286.45965576171875,290.3770446777344,291.59930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18028.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221463084220886,1.0,0.0,0.0,1.2914947271347046,1.2915000915527344,1.1129578325608237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.84130859375,0.0,103.7156753540039,1895.4371337890625,0.0,1058.93994140625,0.3688064515590668,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8138203024864197,0.3933466970920563,0.357253760099411,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8650891780853271,0.4783673286437988,0.4558413326740265,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.845149040222168,0.4448212385177612,0.3134239017963409,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148415684700012,0.3951435387134552,0.377680629491806,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.720753014087677,0.2695048749446869,1.231731414794922,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.05718994140625,1.0,0.635690450668335,1.0,1.0,0.0,1.0,-3.2854232788085938,3.285414695739746,8.684782187629025e-06,2.5400967597961426,0.5950684547424316,0.5950684547424316,0.0,202.6840057373047,203.0,17934.466796875,-0.0,3164.403564453125,1.0,283.1499938964844,286.46844482421875,290.39727783203125,291.6220397949219,293.1499938964844,293.1499938964844,283.1499938964844,18013.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225454211235046,1.0,0.0,0.0,1.2910510301589966,1.2910563945770264,1.1121932175228721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.9404296875,0.0,103.6000747680664,1895.4371337890625,0.0,1061.4068603515625,0.3686763644218445,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8138203024864197,0.3933466970920563,0.357253760099411,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.8650891780853271,0.4783673286437988,0.4558413326740265,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567626953125,0.845149040222168,0.4448212385177612,0.3134239017963409,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8148415684700012,0.3951435387134552,0.377680629491806,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.720753014087677,0.2695048749446869,1.231731414794922,287.0567626953125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.05718994140625,1.0,0.635690450668335,1.0,1.0,0.0,1.0,-3.2854232788085938,3.285414695739746,8.684782187629025e-06,2.5400967597961426,0.5950684547424316,0.5950684547424316,0.0,202.6840057373047,203.0,17934.466796875,-0.0,3164.403564453125,1.0,283.1499938964844,286.46844482421875,290.39727783203125,291.6220397949219,293.1499938964844,293.1499938964844,283.1499938964844,18013.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225454211235046,1.0,0.0,0.0,1.2910510301589966,1.2910563945770264,1.1121932175228721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.9404296875,0.0,103.6000747680664,1895.4371337890625,0.0,1061.4068603515625,0.3686763644218445,1.0,0.0,3.0,1.0,0.0
12318060,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155246376991272,0.3940536081790924,0.3578318357467651,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8673670887947083,0.4798642694950104,0.4571934640407562,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8473626971244812,0.4463567435741424,0.3144501447677612,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.817101001739502,0.3967225849628448,0.3791130185127258,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224553227424622,0.2702816724777221,1.2349462509155271,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.6359689235687256,1.0,1.0,0.0,1.0,-3.294572114944458,3.2945635318756104,8.733571121410932e-06,2.5473082065582275,0.5952597260475159,0.5952597260475159,0.0,201.8079071044922,191.0,17968.953125,-0.0,3179.68896484375,1.0,283.1499938964844,286.47491455078125,290.418212890625,291.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17998.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228659749031067,1.0,0.0,0.0,1.291254997253418,1.2912603616714478,1.1125446519599798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.080810546875,0.0,103.59536743164062,1895.4371337890625,0.0,1063.390869140625,0.3686699867248535,1.0,0.0,3.0,1.0,0.0
12318120,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8155246376991272,0.3940536081790924,0.3578318357467651,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8673670887947083,0.4798642694950104,0.4571934640407562,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.8473626971244812,0.4463567435741424,0.3144501447677612,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.817101001739502,0.3967225849628448,0.3791130185127258,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7224553227424622,0.2702816724777221,1.2349462509155271,287.0647888183594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650634765625,1.0,0.6359689235687256,1.0,1.0,0.0,1.0,-3.294572114944458,3.2945635318756104,8.733571121410932e-06,2.5473082065582275,0.5952597260475159,0.5952597260475159,0.0,201.8079071044922,191.0,17968.953125,-0.0,3179.68896484375,1.0,283.1499938964844,286.47491455078125,290.418212890625,291.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17998.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228659749031067,1.0,0.0,0.0,1.291254997253418,1.2912603616714478,1.1125446519599798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.080810546875,0.0,103.59536743164062,1895.4371337890625,0.0,1063.390869140625,0.3686699867248535,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8209803700447083,0.3946682810783386,0.3581822514533996,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8738927841186523,0.4811277985572815,0.4581736028194427,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8535438179969788,0.4476536810398102,0.3151977658271789,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8229987621307373,0.3980580270290375,0.380161851644516,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7273567914962769,0.2709571719169616,1.2369704246520996,287.0698547363281,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528076171875,287.0700988769531,1.0,0.6340205669403076,1.0,1.0,0.0,1.0,-3.3007681369781494,3.3007595539093018,8.766646715230308e-06,2.5521743297576904,0.595528244972229,0.595528244972229,0.0,196.9532470703125,191.0,17997.576171875,-0.0,3166.073974609375,1.0,283.1499938964844,286.47882080078125,290.43634033203125,291.6654052734375,293.1499938964844,293.1499938964844,283.1499938964844,17986.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230676770210266,1.0,0.0,0.0,1.2918928861618042,1.291898250579834,1.113644074735021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.134521484375,0.0,103.67115783691406,1895.4371337890625,0.0,1064.6409912109375,0.368753969669342,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8223018050193787,0.3947869837284088,0.358240932226181,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.8754810094833374,0.4813687801361084,0.4583505094051361,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707397460937,0.8550485372543335,0.447901040315628,0.3153329789638519,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8244056105613708,0.3983132243156433,0.3803522884845733,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.728539228439331,0.2710883021354675,1.2373186349868774,287.0707397460937,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709533691406,1.0,0.6335020065307617,1.0,1.0,0.0,1.0,-3.3018620014190674,3.30185341835022,8.772492037678603e-06,2.5530333518981934,0.5955915451049805,0.5955915451049805,0.0,195.7652740478516,179.0,18003.23828125,-0.0,3161.799072265625,1.0,283.1499938964844,286.4794616699219,290.4398803710937,291.6692810058594,293.1499938964844,293.1499938964844,283.1499938964844,17984.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231001019477844,1.0,0.0,0.0,1.292063593864441,1.2920689582824707,1.1139383815361725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.3115234375,0.0,103.69377899169922,1895.4371337890625,0.0,1064.842041015625,0.3687791228294372,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.826962411403656,0.3951603472232818,0.3584111034870147,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.8811067342758179,0.482121855020523,0.4588868916034698,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.8603888154029846,0.4486740827560425,0.3157433569431305,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8293419480323792,0.3991120755672455,0.3809320628643036,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.7327103018760681,0.2715029716491699,1.2383501529693604,287.0732727050781,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.073486328125,1.0,0.6316387057304382,1.0,1.0,0.0,1.0,-3.3051435947418213,3.3051347732543945,8.790037099970505e-06,2.5556094646453857,0.5958169102668762,0.5958169102668762,0.0,191.6205596923828,179.0,18021.568359375,-0.0,3145.679443359375,1.0,283.1499938964844,286.4812927246094,290.4510192871094,291.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,17977.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231936812400818,1.0,0.0,0.0,1.292707443237305,1.2927128076553345,1.1150489598321657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.057373046875,0.0,103.78269958496094,1895.4371337890625,0.0,1065.42236328125,0.3688780665397644,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8323372602462769,0.395535796880722,0.3585661351680755,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8876146078109741,0.4828738868236542,0.4594041407108307,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8665963411331177,0.4494462013244629,0.316139668226242,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755920410156,0.8350129127502441,0.3999117314815521,0.3814944326877594,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.737529456615448,0.2719236612319946,1.239322543144226,287.0755920410156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0757751464844,1.0,0.6295031309127808,1.0,1.0,0.0,1.0,-3.308274507522583,3.308265686035156,8.806793630355969e-06,2.5580670833587646,0.5960850119590759,0.5960850119590759,0.0,186.9940643310547,167.0,18041.05859375,-0.0,3126.4736328125,1.0,283.1499938964844,286.48291015625,290.4624328613281,291.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17970.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623282790184021,1.0,0.0,0.0,1.2935187816619873,1.2935242652893066,1.1164490842929808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.91845703125,0.0,103.89910125732422,1895.4371337890625,0.0,1065.97509765625,0.3690076768398285,1.0,0.0,3.0,1.0,0.0
12318420,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452046513557434,0.39628666639328,0.3588430285453796,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.9030377864837646,0.4843701124191284,0.460395872592926,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.881472110748291,0.4509838819503784,0.3169013261795044,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.848554253578186,0.4015089571475982,0.3825818002223968,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491031885147095,0.2727777063846588,1.241157054901123,287.0797119140625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6246839761734009,1.0,1.0,0.0,1.0,-3.314230442047119,3.3142216205596924,8.838707799441181e-06,2.562740564346313,0.5967581272125244,0.5967581272125244,0.0,176.788330078125,155.0,18084.21875,-0.0,3081.884521484375,1.0,283.1499938964844,286.4855041503906,290.4860534667969,291.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17954.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234818696975708,1.0,0.0,0.0,1.295670509338379,1.2956759929656982,1.1201665017779305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.02880859375,0.0,104.2183609008789,1895.4371337890625,0.0,1067.2110595703125,0.3693630993366241,1.0,0.0,3.0,1.0,0.0
12318480,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8452046513557434,0.39628666639328,0.3588430285453796,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.9030377864837646,0.4843701124191284,0.460395872592926,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797119140625,0.881472110748291,0.4509838819503784,0.3169013261795044,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.848554253578186,0.4015089571475982,0.3825818002223968,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.7491031885147095,0.2727777063846588,1.241157054901123,287.0797119140625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0798645019531,1.0,0.6246839761734009,1.0,1.0,0.0,1.0,-3.314230442047119,3.3142216205596924,8.838707799441181e-06,2.562740564346313,0.5967581272125244,0.5967581272125244,0.0,176.788330078125,155.0,18084.21875,-0.0,3081.884521484375,1.0,283.1499938964844,286.4855041503906,290.4860534667969,291.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17954.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234818696975708,1.0,0.0,0.0,1.295670509338379,1.2956759929656982,1.1201665017779305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.02880859375,0.0,104.2183609008789,1895.4371337890625,0.0,1067.2110595703125,0.3693630993366241,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8612523078918457,0.3970294892787933,0.3590857684612274,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.923257052898407,0.485849380493164,0.4613428711891174,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8996627926826477,0.4525070786476135,0.3176314830780029,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8653846383094788,0.4030964374542236,0.3836312592029571,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7635633945465088,0.2736406922340393,1.2428971529006958,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.0832824707031,1.0,0.6193932294845581,1.0,1.0,0.0,1.0,-3.319894313812256,3.319885492324829,8.869107659847941e-06,2.567183494567871,0.597633421421051,0.597633421421051,0.0,165.7923126220703,143.0,18133.875,-0.0,3032.01171875,1.0,283.1499938964844,286.4873046875,290.5106811523437,291.7478942871094,293.1499938964844,293.1499938964844,283.1499938964844,17937.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237589120864868,1.0,0.0,0.0,1.298599123954773,1.2986046075820925,1.1252361531433053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.701171875,0.0,104.66482543945312,1895.4371337890625,0.0,1068.9326171875,0.3698595762252807,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8612523078918457,0.3970294892787933,0.3590857684612274,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.923257052898407,0.485849380493164,0.4613428711891174,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8996627926826477,0.4525070786476135,0.3176314830780029,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.8653846383094788,0.4030964374542236,0.3836312592029571,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.7635633945465088,0.2736406922340393,1.2428971529006958,287.0831298828125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.0832824707031,1.0,0.6193932294845581,1.0,1.0,0.0,1.0,-3.319894313812256,3.319885492324829,8.869107659847941e-06,2.567183494567871,0.597633421421051,0.597633421421051,0.0,165.7923126220703,143.0,18133.875,-0.0,3032.01171875,1.0,283.1499938964844,286.4873046875,290.5106811523437,291.7478942871094,293.1499938964844,293.1499938964844,283.1499938964844,17937.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237589120864868,1.0,0.0,0.0,1.298599123954773,1.2986046075820925,1.1252361531433053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.701171875,0.0,104.66482543945312,1895.4371337890625,0.0,1068.9326171875,0.3698595762252807,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811149597167969,0.3977566659450531,0.3593006730079651,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.9481553435325624,0.4873051047325134,0.4622529447078705,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.9229809641838074,0.4540097117424011,0.3183363974094391,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.886088490486145,0.4046671092510223,0.3846502602100372,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.7814289331436157,0.2745042443275451,1.244571328163147,287.0858764648437,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138285994529724,1.0,1.0,0.0,1.0,-3.325334310531616,3.3253252506256104,8.898351552488748e-06,2.5714497566223145,0.5987324118614197,0.5987324118614197,0.0,154.37428283691406,131.0,18190.876953125,-0.0,2979.08056640625,1.0,283.1499938964844,286.48828125,290.5362854003906,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624155580997467,1.0,0.0,0.0,1.302387833595276,1.3023931980133057,1.1318113735114821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9541015625,0.0,105.25310516357422,1895.4371337890625,0.0,1071.4010009765625,0.370512455701828,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811149597167969,0.3977566659450531,0.3593006730079651,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.9481553435325624,0.4873051047325134,0.4622529447078705,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.9229809641838074,0.4540097117424011,0.3183363974094391,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858764648437,0.886088490486145,0.4046671092510223,0.3846502602100372,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.7814289331436157,0.2745042443275451,1.244571328163147,287.0858764648437,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138285994529724,1.0,1.0,0.0,1.0,-3.325334310531616,3.3253252506256104,8.898351552488748e-06,2.5714497566223145,0.5987324118614197,0.5987324118614197,0.0,154.37428283691406,131.0,18190.876953125,-0.0,2979.08056640625,1.0,283.1499938964844,286.48828125,290.5362854003906,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624155580997467,1.0,0.0,0.0,1.302387833595276,1.3023931980133057,1.1318113735114821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9541015625,0.0,105.25310516357422,1895.4371337890625,0.0,1071.4010009765625,0.370512455701828,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9056131839752196,0.3984627425670624,0.3594898581504822,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749749898910522,0.4887321591377258,0.4631287753582001,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521529078483582,0.4554868638515472,0.31901815533638,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117680191993712,0.4062155485153198,0.3856410384178161,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8033126592636108,0.2753618359565735,1.2461856603622437,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.0879211425781,1.0,0.6080954670906067,1.0,1.0,0.0,1.0,-3.3305680751800537,3.330559253692627,8.926532245823182e-06,2.575554132461548,0.6000773310661316,0.6000773310661316,0.0,142.7327117919922,134.0,18255.94140625,-0.0,2924.255615234375,1.0,283.1499938964844,286.48828125,290.562744140625,291.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17897.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246946454048157,1.0,0.0,0.0,1.307125449180603,1.3071308135986328,1.1400606325651097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80078125,0.0,105.9997100830078,1895.4371337890625,0.0,1074.761962890625,0.3713386952877044,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9056131839752196,0.3984627425670624,0.3594898581504822,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9749749898910522,0.4887321591377258,0.4631287753582001,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9521529078483582,0.4554868638515472,0.31901815533638,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.9117680191993712,0.4062155485153198,0.3856410384178161,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8033126592636108,0.2753618359565735,1.2461856603622437,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.0879211425781,1.0,0.6080954670906067,1.0,1.0,0.0,1.0,-3.3305680751800537,3.330559253692627,8.926532245823182e-06,2.575554132461548,0.6000773310661316,0.6000773310661316,0.0,142.7327117919922,134.0,18255.94140625,-0.0,2924.255615234375,1.0,283.1499938964844,286.48828125,290.562744140625,291.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17897.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246946454048157,1.0,0.0,0.0,1.307125449180603,1.3071308135986328,1.1400606325651097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80078125,0.0,105.9997100830078,1895.4371337890625,0.0,1074.761962890625,0.3713386952877044,1.0,0.0,3.0,1.0,0.0
12318900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.914339542388916,0.3988046944141388,0.3596701025962829,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828137159347534,0.4894337654113769,0.4636549353599548,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612699151039124,0.4562140703201294,0.3194248676300049,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.92122882604599,0.4069799780845642,0.3862267434597015,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8105186223983765,0.2757863998413086,1.2474470138549805,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.08905029296875,1.0,0.6070297360420227,1.0,1.0,0.0,1.0,-3.33412504196167,3.334116220474243,8.945584340835921e-06,2.5782952308654785,0.6008511781692505,0.6008511781692505,0.0,139.45220947265625,134.0,18294.509765625,-0.0,2913.25439453125,1.0,283.1499938964844,286.4881896972656,290.5762939453125,291.822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17886.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250186562538147,1.0,0.0,0.0,1.3098692893981934,1.3098747730255127,1.1448520353951609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.01513671875,0.0,106.4357681274414,1895.4371337890625,0.0,1076.7857666015625,0.3718201816082001,1.0,0.0,3.0,1.0,0.0
12318960,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9201878309249878,0.3991283178329468,0.3598889708518982,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9876003861427308,0.490119457244873,0.4642231464385986,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9669645428657532,0.456924706697464,0.319862425327301,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9275758862495422,0.4077293872833252,0.3868556320667267,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8150404095649719,0.2761988937854767,1.2489283084869385,287.0903015136719,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432861328125,287.0904235839844,1.0,0.6066039204597473,1.0,1.0,0.0,1.0,-3.338135004043579,3.3381261825561523,8.967165740614291e-06,2.58141565322876,0.6017077565193176,0.6017077565193176,0.0,137.56008911132812,137.0,18337.296875,-0.0,2911.11083984375,1.0,283.1499938964844,286.48828125,290.590087890625,291.8392333984375,293.1499938964844,293.1499938964844,283.1499938964844,17873.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253941655158997,1.0,0.0,0.0,1.312918186187744,1.3129236698150637,1.1501878560693513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.53662109375,0.0,106.92227935791016,1895.4371337890625,0.0,1079.1348876953125,0.3723562359809875,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9256742596626282,0.3997180461883545,0.3603656888008117,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.991970419883728,0.4914382696151733,0.4654061496257782,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9722806215286256,0.4582918584346771,0.3207707703113556,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9338578581809998,0.4091776907444,0.3881620168685913,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193221092224121,0.2769797742366791,1.2521531581878662,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.09295654296875,1.0,0.6071065068244934,1.0,1.0,0.0,1.0,-3.346672534942627,3.346663475036621,9.01321618584916e-06,2.588065385818481,0.6036683320999146,0.6036683320999146,0.0,136.18856811523438,140.0,18432.67578125,-0.0,2921.69970703125,1.0,283.1499938964844,286.4879150390625,290.6185913085937,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17845.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263399124145508,1.0,0.0,0.0,1.319967269897461,1.3199727535247805,1.1625716922480933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.28173828125,0.0,108.05768585205078,1895.4371337890625,0.0,1085.0665283203125,0.3736025989055633,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9256742596626282,0.3997180461883545,0.3603656888008117,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.991970419883728,0.4914382696151733,0.4654061496257782,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9722806215286256,0.4582918584346771,0.3207707703113556,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9338578581809998,0.4091776907444,0.3881620168685913,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.8193221092224121,0.2769797742366791,1.2521531581878662,287.09283447265625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.09295654296875,1.0,0.6071065068244934,1.0,1.0,0.0,1.0,-3.346672534942627,3.346663475036621,9.01321618584916e-06,2.588065385818481,0.6036683320999146,0.6036683320999146,0.0,136.18856811523438,140.0,18432.67578125,-0.0,2921.69970703125,1.0,283.1499938964844,286.4879150390625,290.6185913085937,291.873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17845.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263399124145508,1.0,0.0,0.0,1.319967269897461,1.3199727535247805,1.1625716922480933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.28173828125,0.0,108.05768585205078,1895.4371337890625,0.0,1085.0665283203125,0.3736025989055633,1.0,0.0,3.0,1.0,0.0
