time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319140,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9253968596458436,0.4002329409122467,0.3608503639698028,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9920867681503296,0.4926848411560058,0.46660116314888,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725096821784972,0.459585577249527,0.3216869235038757,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.934322476387024,0.4105563461780548,0.3894827663898468,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8194612264633179,0.2776987254619598,1.2554807662963867,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608707845211029,1.0,1.0,0.0,1.0,-3.355384826660156,3.3553757667541504,9.060342563316226e-06,2.594855546951294,0.6059767007827759,0.6059767007827759,0.0,136.84161376953125,143.0,18540.12109375,-0.0,2944.30810546875,1.0,283.1499938964844,286.4864196777344,290.64801025390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17814.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275640726089478,1.0,0.0,0.0,1.3283805847167969,1.3283860683441162,1.1774391595054118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.83935546875,0.0,109.43187713623048,1895.4371337890625,0.0,1092.779296875,0.3751025795936584,1.0,0.0,3.0,1.0,0.0
12319200,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9253968596458436,0.4002329409122467,0.3608503639698028,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9920867681503296,0.4926848411560058,0.46660116314888,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725096821784972,0.459585577249527,0.3216869235038757,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.934322476387024,0.4105563461780548,0.3894827663898468,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8194612264633179,0.2776987254619598,1.2554807662963867,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608707845211029,1.0,1.0,0.0,1.0,-3.355384826660156,3.3553757667541504,9.060342563316226e-06,2.594855546951294,0.6059767007827759,0.6059767007827759,0.0,136.84161376953125,143.0,18540.12109375,-0.0,2944.30810546875,1.0,283.1499938964844,286.4864196777344,290.64801025390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17814.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275640726089478,1.0,0.0,0.0,1.3283805847167969,1.3283860683441162,1.1774391595054118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.83935546875,0.0,109.43187713623048,1895.4371337890625,0.0,1092.779296875,0.3751025795936584,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9218729138374328,0.4006774425506592,0.3613139390945434,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9898459315299988,0.4938598871231079,0.4677737653255462,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699128270149232,0.4608067572116852,0.322585791349411,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315122365951538,0.4118667542934418,0.3907837569713592,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172714114189148,0.2783578634262085,1.258750319480896,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946350097656,1.0,0.6108787655830383,1.0,1.0,0.0,1.0,-3.363930940628052,3.363921880722046,9.106678589887451e-06,2.6015121936798096,0.6086193323135376,0.6086193323135376,0.0,138.61956787109375,146.0,18656.8984375,-0.0,2973.120849609375,1.0,283.1499938964844,286.48321533203125,290.6765441894531,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17782.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294986605644226,1.0,0.0,0.0,1.3381993770599363,1.3382049798965454,1.1949097711294598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.64306640625,0.0,111.06282043457033,1895.4371337890625,0.0,1105.0458984375,0.3768703043460846,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9218729138374328,0.4006774425506592,0.3613139390945434,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9898459315299988,0.4938598871231079,0.4677737653255462,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9699128270149232,0.4608067572116852,0.322585791349411,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.9315122365951538,0.4118667542934418,0.3907837569713592,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172714114189148,0.2783578634262085,1.258750319480896,287.0946350097656,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946350097656,1.0,0.6108787655830383,1.0,1.0,0.0,1.0,-3.363930940628052,3.363921880722046,9.106678589887451e-06,2.6015121936798096,0.6086193323135376,0.6086193323135376,0.0,138.61956787109375,146.0,18656.8984375,-0.0,2973.120849609375,1.0,283.1499938964844,286.48321533203125,290.6765441894531,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17782.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294986605644226,1.0,0.0,0.0,1.3381993770599363,1.3382049798965454,1.1949097711294598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.64306640625,0.0,111.06282043457033,1895.4371337890625,0.0,1105.0458984375,0.3768703043460846,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171464443206788,0.401023656129837,0.3617061972618103,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.986568570137024,0.4948755800724029,0.468814492225647,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9660994410514832,0.4618640840053558,0.3233840465545654,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273743629455566,0.4130109548568725,0.3919459879398346,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141255974769592,0.2789124250411987,1.261632800102234,287.0928649902344,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131236553192139,1.0,1.0,0.0,1.0,-3.3714792728424072,3.3714702129364014,9.147678611043377e-06,2.60738205909729,0.6113072633743286,0.6113072633743286,0.0,140.81507873535156,146.0,18769.32421875,-0.0,3002.28173828125,1.0,283.1499938964844,286.4783020019531,290.6974792480469,291.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,17753.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322205662727356,1.0,0.0,0.0,1.3484028577804563,1.3484084606170654,1.213201130667585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.2900390625,0.0,112.79084014892578,1895.4371337890625,0.0,1122.4654541015625,0.3787287771701813,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9166987538337708,0.4010509550571441,0.3617384433746338,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862463474273682,0.4949609339237213,0.4689028859138489,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657256603240968,0.4619530439376831,0.3234518766403198,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269731640815736,0.413107693195343,0.3920451402664184,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138198852539062,0.2789583802223205,1.2618764638900757,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133248805999756,1.0,1.0,0.0,1.0,-3.3721182346343994,3.3721091747283936,9.151152880804148e-06,2.6078786849975586,0.6115517020225525,0.6115517020225525,0.0,141.02230834960938,149.0,18779.296875,-0.0,3004.879150390625,1.0,283.1499938964844,286.477783203125,290.698974609375,291.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,17751.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324896216392517,1.0,0.0,0.0,1.3493398427963257,1.3493454456329346,1.214887674905185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1416015625,0.0,112.95110321044922,1895.4371337890625,0.0,1124.19775390625,0.3789003789424896,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.9138070344924928,0.4012109339237213,0.3619324266910553,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841145873069764,0.4954831004142761,0.4694468975067138,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632595777511596,0.462497353553772,0.3238694369792938,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.924349308013916,0.4137018620967865,0.392657071352005,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.8118098974227905,0.2792370617389679,1.2633706331253052,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6145977973937988,1.0,1.0,0.0,1.0,-3.376041412353516,3.3760321140289307,9.172490536002442e-06,2.61092495918274,0.6131187081336975,0.6131187081336975,0.0,142.3675537109375,149.0,18842.322265625,-0.0,3021.265869140625,1.0,283.1499938964844,286.4742736816406,290.70709228515625,291.9903869628906,293.1499938964844,293.1499938964844,283.1499938964844,17736.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342616677284241,1.0,0.0,0.0,1.3553818464279177,1.3553874492645264,1.225791947945254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.166015625,0.0,113.99078369140624,1895.4371337890625,0.0,1135.6507568359375,0.3800106048583984,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.910835325717926,0.4013533890247345,0.3621132969856262,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.98182874917984,0.4959864914417267,0.4699760377407074,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606299996376038,0.4630227386951446,0.3242758214473724,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.92160165309906,0.4142787456512451,0.3932554423809051,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096753358840942,0.2795018255710602,1.2648147344589231,287.0885314941406,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.08837890625,1.0,0.6158848404884338,1.0,1.0,0.0,1.0,-3.379840850830078,3.3798317909240723,9.19317244552076e-06,2.613872528076172,0.6147478818893433,0.6147478818893433,0.0,143.77523803710938,152.0,18906.419921875,-0.0,3037.776123046875,1.0,283.1499938964844,286.4702453613281,290.71307373046875,292.0013732910156,293.1499938964844,293.1499938964844,283.1499938964844,17721.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361403465270996,1.0,0.0,0.0,1.361720085144043,1.361725687980652,1.2372832713936077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.693359375,0.0,115.0925521850586,1895.4371337890625,0.0,1147.8782958984375,0.3811813592910766,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9049027562141418,0.4015870690345764,0.362434446811676,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9769222140312196,0.4969377517700195,0.4709877967834472,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550432562828064,0.4640176594257355,0.3250539600849151,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159532785415648,0.4153816699981689,0.3944098651409149,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.8051349520683289,0.279991090297699,1.2675483226776123,287.08251953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184672117233276,1.0,1.0,0.0,1.0,-3.387056589126587,3.387047290802002,9.232489901478402e-06,2.619461297988892,0.6181795597076416,0.6181795597076416,0.0,146.71652221679688,155.0,19037.4453125,-0.0,3070.7763671875,1.0,283.1499938964844,286.46075439453125,290.7191772460937,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,17693.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400509476661682,1.0,0.0,0.0,1.375235676765442,1.3752412796020508,1.261966104948442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.37060546875,0.0,117.47817993164062,1895.4371337890625,0.0,1173.6099853515625,0.3836961388587951,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9049027562141418,0.4015870690345764,0.362434446811676,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9769222140312196,0.4969377517700195,0.4709877967834472,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550432562828064,0.4640176594257355,0.3250539600849151,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159532785415648,0.4153816699981689,0.3944098651409149,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.8051349520683289,0.279991090297699,1.2675483226776123,287.08251953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184672117233276,1.0,1.0,0.0,1.0,-3.387056589126587,3.387047290802002,9.232489901478402e-06,2.619461297988892,0.6181795597076416,0.6181795597076416,0.0,146.71652221679688,155.0,19037.4453125,-0.0,3070.7763671875,1.0,283.1499938964844,286.46075439453125,290.7191772460937,292.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,17693.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400509476661682,1.0,0.0,0.0,1.375235676765442,1.3752412796020508,1.261966104948442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.37060546875,0.0,117.47817993164062,1895.4371337890625,0.0,1173.6099853515625,0.3836961388587951,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8991892337799072,0.4017531871795654,0.362699806690216,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717078804969788,0.4978137016296386,0.4719343781471252,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9491983652114868,0.4649383723735809,0.3257842361927032,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103475213050842,0.4164171814918518,0.3955057859420776,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004390597343445,0.2804282605648041,1.2700703144073486,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210247278213501,1.0,1.0,0.0,1.0,-3.393744468688965,3.39373517036438,9.26897246245062e-06,2.624628782272339,0.6218259930610657,0.6218259930610657,0.0,149.76158142089844,158.0,19171.75,-0.0,3103.330322265625,1.0,283.1499938964844,286.4494323730469,290.7185363769531,292.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17667.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643999457359314,1.0,0.0,0.0,1.3898102045059204,1.3898159265518188,1.2888560263490945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4501953125,0.0,120.10391235351562,1895.4371337890625,0.0,1199.968017578125,0.3864324688911438,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8991892337799072,0.4017531871795654,0.362699806690216,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717078804969788,0.4978137016296386,0.4719343781471252,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9491983652114868,0.4649383723735809,0.3257842361927032,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103475213050842,0.4164171814918518,0.3955057859420776,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004390597343445,0.2804282605648041,1.2700703144073486,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210247278213501,1.0,1.0,0.0,1.0,-3.393744468688965,3.39373517036438,9.26897246245062e-06,2.624628782272339,0.6218259930610657,0.6218259930610657,0.0,149.76158142089844,158.0,19171.75,-0.0,3103.330322265625,1.0,283.1499938964844,286.4494323730469,290.7185363769531,292.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17667.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643999457359314,1.0,0.0,0.0,1.3898102045059204,1.3898159265518188,1.2888560263490945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4501953125,0.0,120.10391235351562,1895.4371337890625,0.0,1199.968017578125,0.3864324688911438,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935484886169434,0.4018536806106567,0.362909197807312,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9662991166114808,0.4986121952533722,0.4728120267391205,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432449340820312,0.4657861292362213,0.3264661133289337,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.9049938917160034,0.4173866510391235,0.3965425491333008,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.795764684677124,0.2808162569999695,1.272384524345398,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235319375991821,1.0,1.0,0.0,1.0,-3.399902820587158,3.399893522262573,9.302595572080463e-06,2.629373788833618,0.6256666779518127,0.6256666779518127,0.0,152.86175537109375,161.0,19308.74609375,-0.0,3135.135009765625,1.0,283.1499938964844,286.4365234375,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647911548614502,1.0,0.0,0.0,1.4053627252578735,1.405368447303772,1.3178629387766705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2197265625,0.0,122.96452331542967,1895.4371337890625,0.0,1226.4500732421875,0.389376699924469,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935484886169434,0.4018536806106567,0.362909197807312,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9662991166114808,0.4986121952533722,0.4728120267391205,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432449340820312,0.4657861292362213,0.3264661133289337,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.9049938917160034,0.4173866510391235,0.3965425491333008,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.795764684677124,0.2808162569999695,1.272384524345398,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235319375991821,1.0,1.0,0.0,1.0,-3.399902820587158,3.399893522262573,9.302595572080463e-06,2.629373788833618,0.6256666779518127,0.6256666779518127,0.0,152.86175537109375,161.0,19308.74609375,-0.0,3135.135009765625,1.0,283.1499938964844,286.4365234375,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647911548614502,1.0,0.0,0.0,1.4053627252578735,1.405368447303772,1.3178629387766705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2197265625,0.0,122.96452331542967,1895.4371337890625,0.0,1226.4500732421875,0.389376699924469,1.0,0.0,3.0,1.0,0.0
12319980,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880149722099304,0.401890218257904,0.3630632162094116,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607695937156676,0.4993342757225036,0.4736196398735046,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.937281847000122,0.4665620326995849,0.3270995914936065,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999792337417603,0.418291300535202,0.3975202739238739,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911683917045593,0.281156986951828,1.2744957208633425,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259759068489075,1.0,1.0,0.0,1.0,-3.4055368900299072,3.4055275917053223,9.333371053799056e-06,2.633700370788574,0.6296834349632263,0.6296834349632263,0.0,155.98997497558594,164.0,19447.908203125,-0.0,3166.026123046875,1.0,283.1499938964844,286.422119140625,290.70147705078125,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517858505249023,1.0,0.0,0.0,1.421819806098938,1.421825647354126,1.3489086825302365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88037109375,0.0,126.05604553222656,1895.4371337890625,0.0,1253.030029296875,0.3925164341926574,1.0,0.0,3.0,1.0,0.0
12320040,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880149722099304,0.401890218257904,0.3630632162094116,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607695937156676,0.4993342757225036,0.4736196398735046,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.937281847000122,0.4665620326995849,0.3270995914936065,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999792337417603,0.418291300535202,0.3975202739238739,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911683917045593,0.281156986951828,1.2744957208633425,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259759068489075,1.0,1.0,0.0,1.0,-3.4055368900299072,3.4055275917053223,9.333371053799056e-06,2.633700370788574,0.6296834349632263,0.6296834349632263,0.0,155.98997497558594,164.0,19447.908203125,-0.0,3166.026123046875,1.0,283.1499938964844,286.422119140625,290.70147705078125,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517858505249023,1.0,0.0,0.0,1.421819806098938,1.421825647354126,1.3489086825302365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88037109375,0.0,126.05604553222656,1895.4371337890625,0.0,1253.030029296875,0.3925164341926574,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8852987885475159,0.4018848538398742,0.3631195425987243,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579760432243348,0.4996672570705414,0.4739975035190582,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.934319019317627,0.4669232070446014,0.3273981213569641,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975289463996887,0.418719470500946,0.3979869484901428,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889084815979004,0.2813098728656769,1.2754755020141602,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271719336509705,1.0,1.0,0.0,1.0,-3.408158302307129,3.408149003982544,9.347691957373172e-06,2.635707378387451,0.6317532658576965,0.6317532658576965,0.0,157.55970764160156,164.0,19518.158203125,-0.0,3181.096923828125,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17608.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537119746208191,1.0,0.0,0.0,1.430369853973389,1.4303756952285769,1.3651806796133314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3349609375,0.0,127.68810272216795,1895.4371337890625,0.0,1266.3736572265625,0.394156664609909,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.8826196193695068,0.4018639922142029,0.3631623089313507,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.955170750617981,0.4999818503856659,0.4743583798408508,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313790202140808,0.4672667384147644,0.327684611082077,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951092958450317,0.419131726026535,0.398438960313797,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866771221160889,0.2814513742923736,1.2764054536819458,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283499598503113,1.0,1.0,0.0,1.0,-3.4106507301330566,3.410641431808472,9.361307093058713e-06,2.637611389160156,0.6338615417480469,0.6338615417480469,0.0,159.13140869140625,167.0,19588.779296875,-0.0,3195.908203125,1.0,283.1499938964844,286.4064025878906,290.6864929199219,292.02215576171875,293.1499938964844,293.1499938964844,283.1499938964844,17597.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556332111358643,1.0,0.0,0.0,1.4391231536865234,1.4391289949417114,1.381940393230252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.56005859375,0.0,129.37721252441406,1895.4371337890625,0.0,1279.767578125,0.3958418667316437,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8773788809776306,0.4017777740955353,0.3632085919380188,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495443105697632,0.5005577802658081,0.4750307500362396,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9255952835083008,0.4679027497768402,0.3282226920127868,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903676271438599,0.4199100732803345,0.399300217628479,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823056578636169,0.2817015647888183,1.278121829032898,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306528449058533,1.0,1.0,0.0,1.0,-3.4152629375457764,3.4152534008026123,9.386491910845509e-06,2.641121625900269,0.6381837129592896,0.6381837129592896,0.0,162.27772521972656,170.0,19730.88671875,-0.0,3224.75830078125,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,17577.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659469485282898,1.0,0.0,0.0,1.4571963548660278,1.4572023153305054,1.4168686846005585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37548828125,0.0,132.9228515625,1895.4371337890625,0.0,1306.7618408203125,0.399339348077774,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8773788809776306,0.4017777740955353,0.3632085919380188,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495443105697632,0.5005577802658081,0.4750307500362396,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9255952835083008,0.4679027497768402,0.3282226920127868,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903676271438599,0.4199100732803345,0.399300217628479,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823056578636169,0.2817015647888183,1.278121829032898,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306528449058533,1.0,1.0,0.0,1.0,-3.4152629375457764,3.4152534008026123,9.386491910845509e-06,2.641121625900269,0.6381837129592896,0.6381837129592896,0.0,162.27772521972656,170.0,19730.88671875,-0.0,3224.75830078125,1.0,283.1499938964844,286.3894958496094,290.6679382324219,292.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,17577.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659469485282898,1.0,0.0,0.0,1.4571963548660278,1.4572023153305054,1.4168686846005585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37548828125,0.0,132.9228515625,1895.4371337890625,0.0,1306.7618408203125,0.399339348077774,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8722975850105286,0.401633083820343,0.3632031977176666,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439234137535096,0.501063346862793,0.4756377935409546,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199799299240112,0.4684712290763855,0.3287144005298614,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857587575912476,0.4206272661685943,0.4001047313213348,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780587077140808,0.2819086611270904,1.2796486616134644,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328840255737305,1.0,1.0,0.0,1.0,-3.4193825721740723,3.419373035430908,9.408964615431614e-06,2.644237995147705,0.6426382660865784,0.6426382660865784,0.0,165.424560546875,173.0,19873.8515625,-0.0,3252.5556640625,1.0,283.1499938964844,286.37158203125,290.64617919921875,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17557.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632857322692871,1.0,0.0,0.0,1.4759901762008667,1.4759961366653442,1.453651634619746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4072265625,0.0,136.6929168701172,1895.4371337890625,0.0,1333.939453125,0.4030003845691681,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8722975850105286,0.401633083820343,0.3632031977176666,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9439234137535096,0.501063346862793,0.4756377935409546,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199799299240112,0.4684712290763855,0.3287144005298614,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857587575912476,0.4206272661685943,0.4001047313213348,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780587077140808,0.2819086611270904,1.2796486616134644,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328840255737305,1.0,1.0,0.0,1.0,-3.4193825721740723,3.419373035430908,9.408964615431614e-06,2.644237995147705,0.6426382660865784,0.6426382660865784,0.0,165.424560546875,173.0,19873.8515625,-0.0,3252.5556640625,1.0,283.1499938964844,286.37158203125,290.64617919921875,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17557.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632857322692871,1.0,0.0,0.0,1.4759901762008667,1.4759961366653442,1.453651634619746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4072265625,0.0,136.6929168701172,1895.4371337890625,0.0,1333.939453125,0.4030003845691681,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8673762679100037,0.4014317393302917,0.3631477355957031,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383392930030824,0.5015001893043518,0.4761808812618255,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145807027816772,0.468973845243454,0.3291608095169067,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812835216522217,0.4212845265865326,0.400853544473648,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773937463760376,0.2820740938186645,1.2809919118881226,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350445747375488,1.0,1.0,0.0,1.0,-3.423022508621216,3.423012971878052,9.428787961951455e-06,2.646970510482788,0.6472138166427612,0.6472138166427612,0.0,168.5694580078125,176.0,20017.31640625,-0.0,3279.300048828125,1.0,283.1499938964844,286.35272216796875,290.6217346191406,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17539.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670655608177185,1.0,0.0,0.0,1.4954540729522705,1.495460033416748,1.492242915901443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7607421875,0.0,140.68687438964844,1895.4371337890625,0.0,1361.1705322265625,0.4068160951137543,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8673762679100037,0.4014317393302917,0.3631477355957031,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383392930030824,0.5015001893043518,0.4761808812618255,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145807027816772,0.468973845243454,0.3291608095169067,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8812835216522217,0.4212845265865326,0.400853544473648,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.773937463760376,0.2820740938186645,1.2809919118881226,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350445747375488,1.0,1.0,0.0,1.0,-3.423022508621216,3.423012971878052,9.428787961951455e-06,2.646970510482788,0.6472138166427612,0.6472138166427612,0.0,168.5694580078125,176.0,20017.31640625,-0.0,3279.300048828125,1.0,283.1499938964844,286.35272216796875,290.6217346191406,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17539.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670655608177185,1.0,0.0,0.0,1.4954540729522705,1.495460033416748,1.492242915901443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7607421875,0.0,140.68687438964844,1895.4371337890625,0.0,1361.1705322265625,0.4068160951137543,1.0,0.0,3.0,1.0,0.0
12320580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626128435134888,0.4011760354042053,0.3630440235137939,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328233003616332,0.5018702149391174,0.476661741733551,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909445822238922,0.4694126546382904,0.3295633196830749,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769405484199524,0.4218834936618805,0.4015480577945709,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699412107467651,0.2821993827819824,1.2821578979492188,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371364593505859,1.0,1.0,0.0,1.0,-3.426198482513428,3.426188945770264,9.446038347959984e-06,2.649331331253052,0.6518999338150024,0.6518999338150024,0.0,171.7111358642578,179.0,20160.95703125,-0.0,3305.00634765625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17521.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707921028137207,1.0,0.0,0.0,1.515539050102234,1.515545129776001,1.5325959168421832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55126953125,0.0,144.90420532226562,1895.4371337890625,0.0,1388.317626953125,0.4107776284217834,1.0,0.0,3.0,1.0,0.0
12320640,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626128435134888,0.4011760354042053,0.3630440235137939,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328233003616332,0.5018702149391174,0.476661741733551,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909445822238922,0.4694126546382904,0.3295633196830749,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769405484199524,0.4218834936618805,0.4015480577945709,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699412107467651,0.2821993827819824,1.2821578979492188,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371364593505859,1.0,1.0,0.0,1.0,-3.426198482513428,3.426188945770264,9.446038347959984e-06,2.649331331253052,0.6518999338150024,0.6518999338150024,0.0,171.7111358642578,179.0,20160.95703125,-0.0,3305.00634765625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17521.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707921028137207,1.0,0.0,0.0,1.515539050102234,1.515545129776001,1.5325959168421832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55126953125,0.0,144.90420532226562,1895.4371337890625,0.0,1388.317626953125,0.4107776284217834,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8602887988090515,0.4010280668735504,0.3629743456840515,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301002621650696,0.5020303726196289,0.4768789708614349,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9069925546646118,0.4696083664894104,0.3297482132911682,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748174905776978,0.4221612215042114,0.4018750488758087,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7679889798164368,0.2822471261024475,1.2826751470565796,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381568312644958,1.0,1.0,0.0,1.0,-3.4276139736175537,3.4276044368743896,9.45370538829593e-06,2.650373697280884,0.6542824506759644,0.6542824506759644,0.0,173.28041076660156,179.0,20232.759765625,-0.0,3317.467529296875,1.0,283.1499938964844,286.32293701171875,290.5810546875,291.9564208984375,293.1499938964844,293.1499938964844,283.1499938964844,17513.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726276874542236,1.0,0.0,0.0,1.5258055925369265,1.525811791419983,1.553430450940141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.26806640625,0.0,147.09783935546875,1895.4371337890625,0.0,1401.796875,0.4128116071224212,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580019474029541,0.4008665680885315,0.3628926575183868,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274053573608398,0.5021736025810242,0.4770804941654205,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046232104301452,0.4697880148887634,0.329922080039978,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727257251739502,0.4224241077899933,0.402188241481781,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660664319992065,0.2822848856449127,1.283148169517517,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391599178314209,1.0,1.0,0.0,1.0,-3.428912878036499,3.428903341293335,9.460724868404212e-06,2.651322841644287,0.6566906571388245,0.6566906571388245,0.0,174.84852600097656,182.0,20304.513671875,-0.0,3329.661376953125,1.0,283.1499938964844,286.3126525878906,290.5666809082031,291.9462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17505.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744406819343567,1.0,0.0,0.0,1.5362191200256348,1.536225438117981,1.5747070847282885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.89013671875,0.0,149.34930419921875,1895.4371337890625,0.0,1415.17919921875,0.4148807525634765,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.853538990020752,0.4005066156387329,0.3626964390277862,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221200346946716,0.5024136304855347,0.4774401187896728,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001134634017944,0.47010338306427,0.3302394449710846,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686367869377136,0.422909140586853,0.4027765393257141,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623111605644226,0.2823328673839569,1.2839726209640503,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411188244819641,1.0,1.0,0.0,1.0,-3.431190729141236,3.431181192398072,9.472980309510604e-06,2.6529650688171387,0.6615755558013916,0.6615755558013916,0.0,177.9816131591797,185.0,20447.689453125,-0.0,3353.31103515625,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17489.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780034303665161,1.0,0.0,0.0,1.5574393272399902,1.5574456453323364,1.6185110496280688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9189453125,0.0,154.01947021484375,1895.4371337890625,0.0,1441.6737060546875,0.4191148579120636,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.853538990020752,0.4005066156387329,0.3626964390277862,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221200346946716,0.5024136304855347,0.4774401187896728,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001134634017944,0.47010338306427,0.3302394449710846,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686367869377136,0.422909140586853,0.4027765393257141,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623111605644226,0.2823328673839569,1.2839726209640503,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411188244819641,1.0,1.0,0.0,1.0,-3.431190729141236,3.431181192398072,9.472980309510604e-06,2.6529650688171387,0.6615755558013916,0.6615755558013916,0.0,177.9816131591797,185.0,20447.689453125,-0.0,3353.31103515625,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,17489.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780034303665161,1.0,0.0,0.0,1.5574393272399902,1.5574456453323364,1.6185110496280688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9189453125,0.0,154.01947021484375,1895.4371337890625,0.0,1441.6737060546875,0.4191148579120636,1.0,0.0,3.0,1.0,0.0
12320940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492177128791809,0.4000983834266662,0.3624573051929474,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.91700279712677,0.5025924444198608,0.4777425527572632,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957293629646301,0.4703609943389892,0.3305168747901916,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646702170372009,0.4233401715755462,0.4033144414424896,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586720585823059,0.282344788312912,1.2846373319625854,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430155038833618,1.0,1.0,0.0,1.0,-3.433047294616699,3.433037757873535,9.482886525802314e-06,2.65427041053772,0.6665483117103577,0.6665483117103577,0.0,181.11001586914065,188.0,20590.26171875,-0.0,3375.978515625,1.0,283.1499938964844,286.2700500488281,290.5069885253906,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17474.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814659237861633,1.0,0.0,0.0,1.579165816307068,1.579172134399414,1.663982800437225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7548828125,0.0,158.91664123535156,1895.4371337890625,0.0,1467.66845703125,0.4234736561775207,1.0,0.0,3.0,1.0,0.0
