time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492177128791809,0.4000983834266662,0.3624573051929474,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.91700279712677,0.5025924444198608,0.4777425527572632,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957293629646301,0.4703609943389892,0.3305168747901916,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646702170372009,0.4233401715755462,0.4033144414424896,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586720585823059,0.282344788312912,1.2846373319625854,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430155038833618,1.0,1.0,0.0,1.0,-3.433047294616699,3.433037757873535,9.482886525802314e-06,2.65427041053772,0.6665483117103577,0.6665483117103577,0.0,181.11001586914065,188.0,20590.26171875,-0.0,3375.978515625,1.0,283.1499938964844,286.2700500488281,290.5069885253906,291.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17474.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814659237861633,1.0,0.0,0.0,1.579165816307068,1.579172134399414,1.663982800437225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7548828125,0.0,158.91664123535156,1895.4371337890625,0.0,1467.66845703125,0.4234736561775207,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450301289558411,0.3996439576148987,0.3621768355369568,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9120902419090272,0.5027114748954773,0.4779890775680542,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914476633071899,0.4705624878406524,0.3307555317878723,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608216047286987,0.4237183034420013,0.4038029313087463,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551447153091431,0.2823216319084167,1.285146713256836,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448516845703125,1.0,1.0,0.0,1.0,-3.4344940185546875,3.4344844818115234,9.490505362919066e-06,2.6552488803863525,0.6716041564941406,0.6716041564941406,0.0,184.2334747314453,191.0,20732.037109375,-0.0,3397.67919921875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,17460.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848111748695374,1.0,0.0,0.0,1.6013715267181396,1.6013779640197754,1.7111086947352305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.52587890625,0.0,164.0440673828125,1895.4371337890625,0.0,1493.00927734375,0.4279521405696869,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450301289558411,0.3996439576148987,0.3621768355369568,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9120902419090272,0.5027114748954773,0.4779890775680542,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914476633071899,0.4705624878406524,0.3307555317878723,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608216047286987,0.4237183034420013,0.4038029313087463,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551447153091431,0.2823216319084167,1.285146713256836,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448516845703125,1.0,1.0,0.0,1.0,-3.4344940185546875,3.4344844818115234,9.490505362919066e-06,2.6552488803863525,0.6716041564941406,0.6716041564941406,0.0,184.2334747314453,191.0,20732.037109375,-0.0,3397.67919921875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,17460.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848111748695374,1.0,0.0,0.0,1.6013715267181396,1.6013779640197754,1.7111086947352305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.52587890625,0.0,164.0440673828125,1895.4371337890625,0.0,1493.00927734375,0.4279521405696869,1.0,0.0,3.0,1.0,0.0
12321180,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409706354141235,0.3991501331329345,0.3618600964546203,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.907423198223114,0.5027731657028198,0.478181928396225,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872690200805664,0.470710426568985,0.3309570848941803,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8570877313613892,0.4240454733371734,0.4042437374591827,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517255544662476,0.2822650969028473,1.2855079174041748,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466305255889893,1.0,1.0,0.0,1.0,-3.43555212020874,3.435542583465576,9.495956874161491e-06,2.65591812133789,0.676737904548645,0.676737904548645,0.0,187.3515014648437,194.0,20872.84375,-0.0,3418.45166015625,1.0,283.1499938964844,286.2255554199219,290.44683837890625,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17446.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880245804786682,1.0,0.0,0.0,1.6240239143371582,1.6240304708480835,1.7598605950297497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.36474609375,0.0,169.40335083007812,1895.4371337890625,0.0,1517.5572509765625,0.432543933391571,1.0,0.0,3.0,1.0,0.0
12321240,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409706354141235,0.3991501331329345,0.3618600964546203,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.907423198223114,0.5027731657028198,0.478181928396225,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872690200805664,0.470710426568985,0.3309570848941803,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8570877313613892,0.4240454733371734,0.4042437374591827,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517255544662476,0.2822650969028473,1.2855079174041748,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466305255889893,1.0,1.0,0.0,1.0,-3.43555212020874,3.435542583465576,9.495956874161491e-06,2.65591812133789,0.676737904548645,0.676737904548645,0.0,187.3515014648437,194.0,20872.84375,-0.0,3418.45166015625,1.0,283.1499938964844,286.2255554199219,290.44683837890625,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17446.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880245804786682,1.0,0.0,0.0,1.6240239143371582,1.6240304708480835,1.7598605950297497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.36474609375,0.0,169.40335083007812,1895.4371337890625,0.0,1517.5572509765625,0.432543933391571,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8389859199523926,0.3988885879516601,0.3616889417171478,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.905194103717804,0.5027824640274048,0.4782581627368927,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852176666259766,0.4707643687725067,0.3310440182685852,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552619218826294,0.424189805984497,0.4044461250305176,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500547170639038,0.2822243571281433,1.285633206367493,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6474986672401428,1.0,1.0,0.0,1.0,-3.435936689376831,3.435927152633667,9.497875907982234e-06,2.6561381816864014,0.6793336272239685,0.6793336272239685,0.0,188.9083251953125,194.0,20942.845703125,-0.0,3428.4892578125,1.0,283.1499938964844,286.2142028808594,290.4322509765625,291.8476257324219,293.1499938964844,293.1499938964844,283.1499938964844,17440.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895769238471985,1.0,0.0,0.0,1.6355149745941162,1.6355215311050415,1.7848529410002817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.85546875,0.0,172.17230224609375,1895.4371337890625,0.0,1529.4869384765625,0.4348818957805633,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370291590690613,0.3986174166202545,0.3615094423294067,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030421376228333,0.5027782917022705,0.4783218502998352,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.883191704750061,0.4708058834075928,0.33112233877182,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534629940986633,0.4243221580982208,0.4046373069286346,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484089136123657,0.2821759283542633,1.2857242822647097,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483535766601562,1.0,1.0,0.0,1.0,-3.436231136322021,3.4362215995788574,9.499293810222298e-06,2.65628719329834,0.6819471716880798,0.6819471716880798,0.0,190.46397399902344,197.0,21012.541015625,-0.0,3438.3095703125,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.8370666503906,293.1499938964844,293.1499938964844,283.1499938964844,17434.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910914182662964,1.0,0.0,0.0,1.647105693817139,1.6471123695373535,1.810240775057537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4111328125,0.0,174.99974060058594,1895.4371337890625,0.0,1541.1697998046875,0.4372458159923553,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8331922888755798,0.3980461955070495,0.3611249327659607,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988761901855469,0.5027304887771606,0.4784122407436371,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792150616645813,0.470852643251419,0.3312538564205169,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499428033828735,0.4245515167713165,0.4049865901470184,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451895475387573,0.2820564806461334,1.2858061790466309,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500247120857239,1.0,1.0,0.0,1.0,-3.436554193496704,3.436544895172119,9.50064986682264e-06,2.6563761234283447,0.6872265934944153,0.6872265934944153,0.0,193.5718994140625,200.0,21150.96484375,-0.0,3457.30712890625,1.0,283.1499938964844,286.1797180175781,290.3905334472656,291.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17421.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939985752105713,1.0,0.0,0.0,1.6705771684646606,1.670583963394165,1.862200633695465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.79248046875,0.0,180.8322906494141,1895.4371337890625,0.0,1563.7164306640625,0.4420496225357055,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8331922888755798,0.3980461955070495,0.3611249327659607,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8988761901855469,0.5027304887771606,0.4784122407436371,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792150616645813,0.470852643251419,0.3312538564205169,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499428033828735,0.4245515167713165,0.4049865901470184,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.7451895475387573,0.2820564806461334,1.2858061790466309,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500247120857239,1.0,1.0,0.0,1.0,-3.436554193496704,3.436544895172119,9.50064986682264e-06,2.6563761234283447,0.6872265934944153,0.6872265934944153,0.0,193.5718994140625,200.0,21150.96484375,-0.0,3457.30712890625,1.0,283.1499938964844,286.1797180175781,290.3905334472656,291.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17421.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939985752105713,1.0,0.0,0.0,1.6705771684646606,1.670583963394165,1.862200633695465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.79248046875,0.0,180.8322906494141,1895.4371337890625,0.0,1563.7164306640625,0.4420496225357055,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294461369514465,0.3974371552467346,0.3607068955898285,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8947957158088684,0.5026312470436096,0.4784545004367828,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.875337541103363,0.4708524048328399,0.3313528001308441,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465214371681213,0.4247347116470337,0.40529265999794,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.7420608997344971,0.2819078266620636,1.2857584953308103,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516457200050354,1.0,1.0,0.0,1.0,-3.4365322589874268,3.4365227222442627,9.50008961808635e-06,2.656195163726806,0.6925744414329529,0.6925744414329529,0.0,196.67526245117188,203.0,21287.99609375,-0.0,3475.463134765625,1.0,283.1499938964844,286.15643310546875,290.3651733398437,291.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,17409.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967291831970215,1.0,0.0,0.0,1.694420337677002,1.694427251815796,1.915736191904216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.65234375,0.0,186.9055328369141,1895.4371337890625,0.0,1585.0364990234375,0.4469517171382904,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294461369514465,0.3974371552467346,0.3607068955898285,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8947957158088684,0.5026312470436096,0.4784545004367828,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.875337541103363,0.4708524048328399,0.3313528001308441,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465214371681213,0.4247347116470337,0.40529265999794,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.7420608997344971,0.2819078266620636,1.2857584953308103,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516457200050354,1.0,1.0,0.0,1.0,-3.4365322589874268,3.4365227222442627,9.50008961808635e-06,2.656195163726806,0.6925744414329529,0.6925744414329529,0.0,196.67526245117188,203.0,21287.99609375,-0.0,3475.463134765625,1.0,283.1499938964844,286.15643310546875,290.3651733398437,291.7987365722656,293.1499938964844,293.1499938964844,283.1499938964844,17409.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967291831970215,1.0,0.0,0.0,1.694420337677002,1.694427251815796,1.915736191904216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.65234375,0.0,186.9055328369141,1895.4371337890625,0.0,1585.0364990234375,0.4469517171382904,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257758617401123,0.3967914283275604,0.3602562546730041,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8907998204231262,0.5024821162223816,0.4784499704837799,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715575933456421,0.4708068072795868,0.3314203321933746,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843192994594574,0.424872875213623,0.4055566191673279,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390161752700806,0.2817310392856598,1.2855857610702517,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532184481620789,1.0,1.0,0.0,1.0,-3.43617582321167,3.436166286468506,9.49767854763195e-06,2.655755043029785,0.6979892253875732,0.6979892253875732,0.0,199.7740936279297,206.0,21423.533203125,-0.0,3492.7978515625,1.0,283.1499938964844,286.1329650878906,290.3424377441406,291.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17398.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992697715759277,1.0,0.0,0.0,1.7186170816421509,1.7186241149902344,1.9708413390162605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.13525390625,0.0,193.2237548828125,1895.4371337890625,0.0,1604.9949951171875,0.4519484043121338,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257758617401123,0.3967914283275604,0.3602562546730041,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8907998204231262,0.5024821162223816,0.4784499704837799,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715575933456421,0.4708068072795868,0.3314203321933746,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.843192994594574,0.424872875213623,0.4055566191673279,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390161752700806,0.2817310392856598,1.2855857610702517,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532184481620789,1.0,1.0,0.0,1.0,-3.43617582321167,3.436166286468506,9.49767854763195e-06,2.655755043029785,0.6979892253875732,0.6979892253875732,0.0,199.7740936279297,206.0,21423.533203125,-0.0,3492.7978515625,1.0,283.1499938964844,286.1329650878906,290.3424377441406,291.78289794921875,293.1499938964844,293.1499938964844,283.1499938964844,17398.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992697715759277,1.0,0.0,0.0,1.7186170816421509,1.7186241149902344,1.9708413390162605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.13525390625,0.0,193.2237548828125,1895.4371337890625,0.0,1604.9949951171875,0.4519484043121338,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221657276153564,0.3961107134819031,0.3597744107246399,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.8868885040283203,0.5022850036621094,0.4784005284309387,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678737878799438,0.4707179963588714,0.3314578831195831,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8399505019187927,0.4249644577503204,0.405778020620346,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360486388206482,0.2815282940864563,1.2852963209152222,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547452807426453,1.0,1.0,0.0,1.0,-3.435500144958496,3.435490608215332,9.49350851442432e-06,2.655069828033448,0.703469455242157,0.703469455242157,0.0,202.86846923828125,209.0,21557.48046875,-0.0,3509.343505859375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77001953125,293.1499938964844,293.1499938964844,283.1499938964844,17387.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016057968139648,1.0,0.0,0.0,1.7431458234786987,1.7431529760360718,2.0274998746572242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.38134765625,0.0,199.79000854492188,1895.4371337890625,0.0,1623.448974609375,0.4570351243019104,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221657276153564,0.3961107134819031,0.3597744107246399,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.8868885040283203,0.5022850036621094,0.4784005284309387,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678737878799438,0.4707179963588714,0.3314578831195831,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8399505019187927,0.4249644577503204,0.405778020620346,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360486388206482,0.2815282940864563,1.2852963209152222,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547452807426453,1.0,1.0,0.0,1.0,-3.435500144958496,3.435490608215332,9.49350851442432e-06,2.655069828033448,0.703469455242157,0.703469455242157,0.0,202.86846923828125,209.0,21557.48046875,-0.0,3509.343505859375,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77001953125,293.1499938964844,293.1499938964844,283.1499938964844,17387.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016057968139648,1.0,0.0,0.0,1.7431458234786987,1.7431529760360718,2.0274998746572242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.38134765625,0.0,199.79000854492188,1895.4371337890625,0.0,1623.448974609375,0.4570351243019104,1.0,0.0,3.0,1.0,0.0
12321900,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8203777074813843,0.3957575559616089,0.3595220744609833,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849643468856812,0.5021687746047974,0.478359192609787,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660672307014465,0.4706577658653259,0.3314656913280487,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8383585810661316,0.4249921143054962,0.4058717489242553,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7345914244651794,0.2814176082611084,1.2851102352142334,286.7868957519531,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.655491828918457,1.0,1.0,0.0,1.0,-3.4350452423095703,3.4350357055664062,9.490780030319002e-06,2.654638290405273,0.7062342166900635,0.7062342166900635,0.0,204.41395568847656,209.0,21623.8359375,-0.0,3517.32470703125,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17382.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026936411857605,1.0,0.0,0.0,1.7555311918258667,1.7555383443832395,2.056413563877868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.34130859375,0.0,203.16796875,1895.4371337890625,0.0,1632.0755615234375,0.4596114456653595,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8185980916023254,0.3953962326049804,0.359262466430664,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830613493919373,0.5020412802696228,0.4783073365688324,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642841577529907,0.4705874621868133,0.3314665257930755,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367854356765747,0.4250086843967438,0.405954897403717,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7331507205963135,0.2813009619712829,1.284897804260254,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562278270721436,1.0,1.0,0.0,1.0,-3.434515953063965,3.43450665473938,9.487646821071394e-06,2.6541507244110107,0.7090149521827698,0.7090149521827698,0.0,205.95835876464844,212.0,21689.763671875,-0.0,3525.120361328125,1.0,283.1499938964844,286.0856628417969,290.3069763183594,291.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,17377.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703725278377533,1.0,0.0,0.0,1.7679919004440308,1.7679990530014038,2.08571009352454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5439453125,0.0,206.60916137695312,1895.4371337890625,0.0,1640.2755126953125,0.4622086882591247,1.0,0.0,3.0,1.0,0.0
12322020,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150542974472046,0.3946501910686493,0.3587223887443542,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793185353279114,0.5017535090446472,0.4781728684902191,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8607872724533081,0.4704179763793945,0.3314481079578399,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8336930871009827,0.4250107109546661,0.4060915410518646,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303140759468079,0.2810502648353576,1.284395694732666,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576691269874573,1.0,1.0,0.0,1.0,-3.4332430362701416,3.4332337379455566,9.480210792389698e-06,2.653015613555908,0.7146241664886475,0.7146241664886475,0.0,209.0440368652344,215.0,21820.30859375,-0.0,3540.173828125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17367.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056100368499756,1.0,0.0,0.0,1.793129324913025,1.793136715888977,2.145441300172024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.75146484375,0.0,213.68251037597656,1895.4371337890625,0.0,1655.3045654296875,0.4674634635448456,1.0,0.0,3.0,1.0,0.0
12322080,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150542974472046,0.3946501910686493,0.3587223887443542,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793185353279114,0.5017535090446472,0.4781728684902191,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8607872724533081,0.4704179763793945,0.3314481079578399,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8336930871009827,0.4250107109546661,0.4060915410518646,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303140759468079,0.2810502648353576,1.284395694732666,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576691269874573,1.0,1.0,0.0,1.0,-3.4332430362701416,3.4332337379455566,9.480210792389698e-06,2.653015613555908,0.7146241664886475,0.7146241664886475,0.0,209.0440368652344,215.0,21820.30859375,-0.0,3540.173828125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.75543212890625,293.1499938964844,293.1499938964844,283.1499938964844,17367.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056100368499756,1.0,0.0,0.0,1.793129324913025,1.793136715888977,2.145441300172024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.75146484375,0.0,213.68251037597656,1895.4371337890625,0.0,1655.3045654296875,0.4674634635448456,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115131258964539,0.3938738405704498,0.358155220746994,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756592273712158,0.5014230608940125,0.4779983460903168,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573806285858154,0.4702108800411224,0.3314036130905151,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306669592857361,0.4249728620052337,0.4061905145645141,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727528989315033,0.2807769477367401,1.2837929725646973,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590707898139954,1.0,1.0,0.0,1.0,-3.431691646575928,3.431682109832764,9.471265911997762e-06,2.651675224304199,0.7202978134155273,0.7202978134155273,0.0,212.12548828125,218.0,21949.068359375,-0.0,3554.524658203125,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17358.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072466611862183,1.0,0.0,0.0,1.818545937538147,1.8185533285140991,2.206693068274035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.16650390625,0.0,221.0150756835937,1895.4371337890625,0.0,1668.4052734375,0.4727967083454132,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115131258964539,0.3938738405704498,0.358155220746994,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756592273712158,0.5014230608940125,0.4779983460903168,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573806285858154,0.4702108800411224,0.3314036130905151,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306669592857361,0.4249728620052337,0.4061905145645141,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727528989315033,0.2807769477367401,1.2837929725646973,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590707898139954,1.0,1.0,0.0,1.0,-3.431691646575928,3.431682109832764,9.471265911997762e-06,2.651675224304199,0.7202978134155273,0.7202978134155273,0.0,212.12548828125,218.0,21949.068359375,-0.0,3554.524658203125,1.0,283.1499938964844,286.0381164550781,290.28857421875,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17358.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072466611862183,1.0,0.0,0.0,1.818545937538147,1.8185533285140991,2.206693068274035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.16650390625,0.0,221.0150756835937,1895.4371337890625,0.0,1668.4052734375,0.4727967083454132,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807951807975769,0.3930686116218567,0.357562243938446,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720825910568237,0.5010515451431274,0.4777852296829223,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854061484336853,0.4699679911136627,0.3313342034816742,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8276998400688171,0.424897164106369,0.406253844499588,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724785327911377,0.2804819941520691,1.2830939292907717,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604347825050354,1.0,1.0,0.0,1.0,-3.4298739433288574,3.4298646450042725,9.46089221542934e-06,2.650141954421997,0.7260364890098572,0.7260364890098572,0.0,215.202865600586,221.0,22075.9921875,-0.0,3568.200927734375,1.0,283.1499938964844,286.01434326171875,290.2872009277344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086228728294373,1.0,0.0,0.0,1.8442251682281487,1.8442327976226809,2.269453602821159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.935546875,0.0,228.61053466796875,1895.4371337890625,0.0,1679.456298828125,0.4782047569751739,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807951807975769,0.3930686116218567,0.357562243938446,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720825910568237,0.5010515451431274,0.4777852296829223,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854061484336853,0.4699679911136627,0.3313342034816742,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8276998400688171,0.424897164106369,0.406253844499588,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.724785327911377,0.2804819941520691,1.2830939292907717,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604347825050354,1.0,1.0,0.0,1.0,-3.4298739433288574,3.4298646450042725,9.46089221542934e-06,2.650141954421997,0.7260364890098572,0.7260364890098572,0.0,215.202865600586,221.0,22075.9921875,-0.0,3568.200927734375,1.0,283.1499938964844,286.01434326171875,290.2872009277344,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086228728294373,1.0,0.0,0.0,1.8442251682281487,1.8442327976226809,2.269453602821159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.935546875,0.0,228.61053466796875,1895.4371337890625,0.0,1679.456298828125,0.4782047569751739,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8043519854545593,0.3922359347343445,0.356944739818573,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8685876131057739,0.5006405115127563,0.4775349795818329,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508269786834717,0.4696908891201019,0.3312410414218902,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8247835636138916,0.4247853457927704,0.4062831103801727,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220723032951355,0.2801665663719177,1.2823033332824707,286.6972351074219,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617630124092102,1.0,1.0,0.0,1.0,-3.427802801132202,3.427793264389038,9.44916610023938e-06,2.648428201675415,0.7318410277366638,0.7318410277366638,0.0,218.2762908935547,224.0,22201.041015625,-0.0,3581.230712890625,1.0,283.1499938964844,285.9906005859375,290.2918395996094,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097257971763611,1.0,0.0,0.0,1.8701517581939693,1.8701595067977903,2.333711250912529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2060546875,0.0,236.4725646972656,1895.4371337890625,0.0,1688.3363037109375,0.4836840331554413,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8043519854545593,0.3922359347343445,0.356944739818573,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972351074219,0.8685876131057739,0.5006405115127563,0.4775349795818329,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508269786834717,0.4696908891201019,0.3312410414218902,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8247835636138916,0.4247853457927704,0.4062831103801727,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220723032951355,0.2801665663719177,1.2823033332824707,286.6972351074219,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617630124092102,1.0,1.0,0.0,1.0,-3.427802801132202,3.427793264389038,9.44916610023938e-06,2.648428201675415,0.7318410277366638,0.7318410277366638,0.0,218.2762908935547,224.0,22201.041015625,-0.0,3581.230712890625,1.0,283.1499938964844,285.9906005859375,290.2918395996094,291.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097257971763611,1.0,0.0,0.0,1.8701517581939693,1.8701595067977903,2.333711250912529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2060546875,0.0,236.4725646972656,1895.4371337890625,0.0,1688.3363037109375,0.4836840331554413,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025596737861633,0.3918096423149109,0.3566270768642425,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668702840805054,0.5004205703735352,0.4773962795734405,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8492403030395508,0.4695399105548858,0.3311858177185058,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233417868614197,0.4247162640094757,0.4062853455543518,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207237482070923,0.2800014615058899,1.2818750143051147,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624141931533813,1.0,1.0,0.0,1.0,-3.4266748428344727,3.426665544509888,9.442816008231604e-06,2.6475069522857666,0.7347686290740967,0.7347686290740967,0.0,219.8115234375,224.0,22262.85546875,-0.0,3587.509521484375,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17337.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101718187332153,1.0,0.0,0.0,1.8832041025161743,1.8832118511199951,2.366400195796814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.45458984375,0.0,240.5050048828125,1895.4371337890625,0.0,1691.93310546875,0.4864495396614074,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.800780713558197,0.3913770020008087,0.356303721666336,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651729226112366,0.5001912713050842,0.4772487878799438,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8476735949516296,0.4693809449672699,0.3311250507831573,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8219094276428223,0.4246386885643005,0.406279593706131,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193784117698669,0.2798316478729248,1.281425714492798,286.67742919921875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630570888519287,1.0,1.0,0.0,1.0,-3.425488233566284,3.42547869682312,9.43615668802522e-06,2.646544933319092,0.7377131581306458,0.7377131581306458,0.0,221.34580993652344,212.0,22324.189453125,-0.0,3593.636962890625,1.0,283.1499938964844,285.9669189453125,290.302978515625,291.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17333.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105453014373779,1.0,0.0,0.0,1.8963127136230469,1.896320462226868,2.399458765012241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.13232421875,0.0,244.6054077148437,1895.4371337890625,0.0,1694.947998046875,0.489231526851654,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035085201263428,0.3905112445354461,0.3553972840309143,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684306740760803,0.4997148215770721,0.4766676723957062,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508087992668152,0.4690520763397217,0.3307960331439972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249228000640869,0.4244689047336578,0.4059844613075256,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218195796012878,0.2794899046421051,1.2792329788208008,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556091308594,1.0,0.6601017713546753,1.0,1.0,0.0,1.0,-3.4203152656555176,3.4203059673309326,9.40759764489485e-06,2.642517566680908,0.743628978729248,0.743628978729248,0.0,217.5697021484375,200.0,22434.625,-0.0,3559.18505859375,1.0,283.1499938964844,285.9422607421875,290.321044921875,291.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17326.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110392451286316,1.0,0.0,0.0,1.922654628753662,1.922662615776062,2.466584021476592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.36767578125,0.0,253.0038146972656,1895.4371337890625,0.0,1698.93798828125,0.4948371052742004,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035085201263428,0.3905112445354461,0.3553972840309143,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684306740760803,0.4997148215770721,0.4766676723957062,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508087992668152,0.4690520763397217,0.3307960331439972,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249228000640869,0.4244689047336578,0.4059844613075256,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218195796012878,0.2794899046421051,1.2792329788208008,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556091308594,1.0,0.6601017713546753,1.0,1.0,0.0,1.0,-3.4203152656555176,3.4203059673309326,9.40759764489485e-06,2.642517566680908,0.743628978729248,0.743628978729248,0.0,217.5697021484375,200.0,22434.625,-0.0,3559.18505859375,1.0,283.1499938964844,285.9422607421875,290.321044921875,291.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17326.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110392451286316,1.0,0.0,0.0,1.922654628753662,1.922662615776062,2.466584021476592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.36767578125,0.0,253.0038146972656,1895.4371337890625,0.0,1698.93798828125,0.4948371052742004,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8100782036781311,0.3896737992763519,0.3543679714202881,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.8759228587150574,0.4992384016513824,0.4759306907653808,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579620718955994,0.4687340557575226,0.330359399318695,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8316020965576172,0.4243052303791046,0.4055387675762176,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.7274085283279419,0.2791763842105865,1.2764188051223757,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337280273437,1.0,0.6551680564880371,1.0,1.0,0.0,1.0,-3.413745880126953,3.413736581802368,9.371354281029198e-06,2.6373894214630127,0.7495763897895813,0.7495763897895813,0.0,209.8910522460937,188.0,22536.955078125,-0.0,3498.776611328125,1.0,283.1499938964844,285.9169311523437,290.346435546875,291.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17321.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111179828643799,1.0,0.0,0.0,1.9491006135940552,1.9491087198257449,2.534906400342152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.07421875,0.0,261.6513061523437,1895.4371337890625,0.0,1699.5743408203125,0.5004850625991821,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8100782036781311,0.3896737992763519,0.3543679714202881,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6345520019531,0.8759228587150574,0.4992384016513824,0.4759306907653808,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579620718955994,0.4687340557575226,0.330359399318695,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346130371094,0.8316020965576172,0.4243052303791046,0.4055387675762176,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.7274085283279419,0.2791763842105865,1.2764188051223757,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337280273437,1.0,0.6551680564880371,1.0,1.0,0.0,1.0,-3.413745880126953,3.413736581802368,9.371354281029198e-06,2.6373894214630127,0.7495763897895813,0.7495763897895813,0.0,209.8910522460937,188.0,22536.955078125,-0.0,3498.776611328125,1.0,283.1499938964844,285.9169311523437,290.346435546875,291.8398132324219,293.1499938964844,293.1499938964844,283.1499938964844,17321.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111179828643799,1.0,0.0,0.0,1.9491006135940552,1.9491087198257449,2.534906400342152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.07421875,0.0,261.6513061523437,1895.4371337890625,0.0,1699.5743408203125,0.5004850625991821,1.0,0.0,3.0,1.0,0.0
