time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8187945485115051,0.3888605237007141,0.353288859128952,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.8863389492034912,0.4987632036209106,0.4751185774803161,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679556250572205,0.4684263169765472,0.3298738002777099,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.840801477432251,0.4241488873958587,0.4050237536430359,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350834608078003,0.2788939177989959,1.2733807563781738,286.6126403808594,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491408348083496,1.0,1.0,0.0,1.0,-3.406614065170288,3.406604766845703,9.332125955552328e-06,2.6318368911743164,0.7555616497993469,0.7555616497993469,0.0,200.2439422607422,176.0,22634.919921875,-0.0,3425.826416015625,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,17317.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110708355903625,1.0,0.0,0.0,1.975617527961731,1.97562575340271,2.604348594559269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3955078125,0.0,270.5390625,1895.4371337890625,0.0,1699.193603515625,0.5061659812927246,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8187945485115051,0.3888605237007141,0.353288859128952,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126403808594,0.8863389492034912,0.4987632036209106,0.4751185774803161,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679556250572205,0.4684263169765472,0.3298738002777099,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.840801477432251,0.4241488873958587,0.4050237536430359,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350834608078003,0.2788939177989959,1.2733807563781738,286.6126403808594,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491408348083496,1.0,1.0,0.0,1.0,-3.406614065170288,3.406604766845703,9.332125955552328e-06,2.6318368911743164,0.7555616497993469,0.7555616497993469,0.0,200.2439422607422,176.0,22634.919921875,-0.0,3425.826416015625,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.876708984375,293.1499938964844,293.1499938964844,283.1499938964844,17317.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110708355903625,1.0,0.0,0.0,1.975617527961731,1.97562575340271,2.604348594559269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3955078125,0.0,270.5390625,1895.4371337890625,0.0,1699.193603515625,0.5061659812927246,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292630314826965,0.3880644142627716,0.3521875143051147,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909423828125,0.8992326855659485,0.4982859790325165,0.4742642343044281,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8804531097412109,0.4681242704391479,0.3293626010417938,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523039221763611,0.4239960312843323,0.4044718146324157,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446503043174744,0.2786382436752319,1.2702730894088743,286.5909423828125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425026655197144,1.0,1.0,0.0,1.0,-3.3992457389831543,3.3992364406585693,9.29170346353203e-06,2.626108407974243,0.7615899443626404,0.7615899443626404,0.0,189.5423889160156,164.0,22729.87890625,-0.0,3346.505859375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17314.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112796902656555,1.0,0.0,0.0,2.002185583114624,2.0021939277648926,2.674866266261233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.568359375,0.0,279.6635131835937,1895.4371337890625,0.0,1700.8818359375,0.5118744373321533,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292630314826965,0.3880644142627716,0.3521875143051147,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909423828125,0.8992326855659485,0.4982859790325165,0.4742642343044281,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8804531097412109,0.4681242704391479,0.3293626010417938,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523039221763611,0.4239960312843323,0.4044718146324157,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446503043174744,0.2786382436752319,1.2702730894088743,286.5909423828125,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425026655197144,1.0,1.0,0.0,1.0,-3.3992457389831543,3.3992364406585693,9.29170346353203e-06,2.626108407974243,0.7615899443626404,0.7615899443626404,0.0,189.5423889160156,164.0,22729.87890625,-0.0,3346.505859375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17314.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112796902656555,1.0,0.0,0.0,2.002185583114624,2.0021939277648926,2.674866266261233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.568359375,0.0,279.6635131835937,1895.4371337890625,0.0,1700.8818359375,0.5118744373321533,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8352153301239014,0.387671023607254,0.3516328036785126,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066526293754578,0.4980455338954925,0.4738264977931976,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876249194145203,0.4679740965366363,0.3291011154651642,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589609265327454,0.4239196479320526,0.4041871428489685,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7501932382583618,0.2785187661647796,1.2687158584594729,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390398740768433,1.0,1.0,0.0,1.0,-3.395522356033325,3.39551305770874,9.271319868275896e-06,2.6232171058654785,0.7646220922470093,0.7646220922470093,0.0,183.9593963623047,164.0,22776.44921875,-0.0,3305.535400390625,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17313.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114611268043518,1.0,0.0,0.0,2.0154852867126465,2.015493869781494,2.710520163873298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.818359375,0.0,284.3142395019531,1895.4371337890625,0.0,1702.3497314453125,0.5147379040718079,1.0,0.0,3.0,1.0,0.0
12323160,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.841720461845398,0.3872799277305603,0.3510768413543701,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.9152237176895142,0.4978034198284149,0.4733836650848388,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954177498817444,0.46782386302948,0.328836977481842,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8662641644477844,0.4238427281379699,0.4038984179496765,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.7562918663024902,0.2784038484096527,1.2671626806259155,286.569580078125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5687866210937,1.0,0.63551265001297,1.0,1.0,0.0,1.0,-3.3917880058288574,3.3917787075042725,9.2509053501999e-06,2.620319366455078,0.767666757106781,0.767666757106781,0.0,178.2816162109375,152.0,22822.48046875,-0.0,3264.078857421875,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17311.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116671204566956,1.0,0.0,0.0,2.0287926197052,2.0288009643554688,2.746430709521519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.1376953125,0.0,289.0235900878906,1895.4371337890625,0.0,1704.016357421875,0.517606794834137,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567290306091309,0.3865033090114593,0.3499631285667419,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9353954195976256,0.4973134696483612,0.4724853038787842,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9135526418685912,0.4675222039222717,0.3283026218414306,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.8830142021179199,0.4236862361431122,0.4033113420009613,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.7703819274902344,0.2781857550144195,1.2640762329101562,286.548583984375,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283141374588013,1.0,1.0,0.0,1.0,-3.384307146072388,3.384298086166382,9.210094503941946e-06,2.6145215034484863,0.7737964391708374,0.7737964391708374,0.0,166.73663330078125,140.0,22913.02734375,-0.0,3180.31201171875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17309.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712094247341156,1.0,0.0,0.0,2.0554261207580566,2.0554347038269043,2.819013218413602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.97900390625,0.0,298.618408203125,1895.4371337890625,0.0,1707.474609375,0.5233596563339233,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567290306091309,0.3865033090114593,0.3499631285667419,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9353954195976256,0.4973134696483612,0.4724853038787842,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9135526418685912,0.4675222039222717,0.3283026218414306,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.8830142021179199,0.4236862361431122,0.4033113420009613,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5488586425781,0.7703819274902344,0.2781857550144195,1.2640762329101562,286.548583984375,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283141374588013,1.0,1.0,0.0,1.0,-3.384307146072388,3.384298086166382,9.210094503941946e-06,2.6145215034484863,0.7737964391708374,0.7737964391708374,0.0,166.73663330078125,140.0,22913.02734375,-0.0,3180.31201171875,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17309.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712094247341156,1.0,0.0,0.0,2.0554261207580566,2.0554347038269043,2.819013218413602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.97900390625,0.0,298.618408203125,1895.4371337890625,0.0,1707.474609375,0.5233596563339233,1.0,0.0,3.0,1.0,0.0
12323340,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8750750422477722,0.3857327997684479,0.3488493263721466,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582549929618835,0.4968148171901703,0.4715728163719177,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9368736743927002,0.4672178626060486,0.3277619779109955,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9030236601829528,0.4235248863697052,0.402713805437088,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7874378561973572,0.2779811322689056,1.261023759841919,286.5279846191406,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272216796875,1.0,0.6209736466407776,1.0,1.0,0.0,1.0,-3.3768298625946045,3.376820802688598,9.169415534415748e-06,2.6087348461151123,0.7799851298332214,0.7799851298332214,0.0,155.03509521484375,128.0,23001.67578125,-0.0,3096.013427734375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17307.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124868035316467,1.0,0.0,0.0,2.082081794738769,2.0820906162261963,2.892604129556276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.11572265625,0.0,308.4496459960937,1895.4371337890625,0.0,1710.6556396484375,0.5291313529014587,1.0,0.0,3.0,1.0,0.0
12323400,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8750750422477722,0.3857327997684479,0.3488493263721466,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582549929618835,0.4968148171901703,0.4715728163719177,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9368736743927002,0.4672178626060486,0.3277619779109955,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9030236601829528,0.4235248863697052,0.402713805437088,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282592773437,0.7874378561973572,0.2779811322689056,1.261023759841919,286.5279846191406,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272216796875,1.0,0.6209736466407776,1.0,1.0,0.0,1.0,-3.3768298625946045,3.376820802688598,9.169415534415748e-06,2.6087348461151123,0.7799851298332214,0.7799851298332214,0.0,155.03509521484375,128.0,23001.67578125,-0.0,3096.013427734375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.05291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17307.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124868035316467,1.0,0.0,0.0,2.082081794738769,2.0820906162261963,2.892604129556276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.11572265625,0.0,308.4496459960937,1895.4371337890625,0.0,1710.6556396484375,0.5291313529014587,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976572751998901,0.3849673569202423,0.347737044095993,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982010543346405,0.4963069856166839,0.4706484675407409,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.963359534740448,0.4669100046157837,0.3272165656089782,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9293349385261536,0.4233578741550445,0.4021077454090118,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8080123066902161,0.2777879238128662,1.2580082416534424,286.5077819824219,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135302186012268,1.0,1.0,0.0,1.0,-3.36936902999878,3.3693597316741943,9.12893665372394e-06,2.60296893119812,0.7862377762794495,0.7862377762794495,0.0,143.25131225585938,131.0,23088.509765625,-0.0,3011.64404296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17305.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128168344497681,1.0,0.0,0.0,2.108752965927124,2.10876202583313,2.967186105706787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.56787109375,0.0,318.5181579589844,1895.4371337890625,0.0,1713.3319091796875,0.5349199175834656,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976572751998901,0.3849673569202423,0.347737044095993,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.982010543346405,0.4963069856166839,0.4706484675407409,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.963359534740448,0.4669100046157837,0.3272165656089782,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9293349385261536,0.4233578741550445,0.4021077454090118,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.8080123066902161,0.2777879238128662,1.2580082416534424,286.5077819824219,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135302186012268,1.0,1.0,0.0,1.0,-3.36936902999878,3.3693597316741943,9.12893665372394e-06,2.60296893119812,0.7862377762794495,0.7862377762794495,0.0,143.25131225585938,131.0,23088.509765625,-0.0,3011.64404296875,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17305.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128168344497681,1.0,0.0,0.0,2.108752965927124,2.10876202583313,2.967186105706787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.56787109375,0.0,318.5181579589844,1895.4371337890625,0.0,1713.3319091796875,0.5349199175834656,1.0,0.0,3.0,1.0,0.0
12323580,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089539051055908,0.3841890394687652,0.3468618392944336,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920198917388916,0.4957811832427978,0.469965398311615,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751129150390624,0.4665866792201996,0.3268519937992096,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428077936172484,0.4231753945350647,0.4017458260059356,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8176945447921753,0.2775936126708984,1.2562199831008911,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.48858642578125,1.0,0.6103380918502808,1.0,1.0,0.0,1.0,-3.364466428756714,3.364457368850708,9.102297553909011e-06,2.5991461277008057,0.7925815582275391,0.7925815582275391,0.0,138.02090454101562,134.0,23184.9140625,-0.0,2970.840087890625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17302.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131058573722839,1.0,0.0,0.0,2.1354551315307617,2.1354644298553467,3.042806326902792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.84326171875,0.0,328.830078125,1895.4371337890625,0.0,1715.6773681640625,0.5407272577285767,1.0,0.0,3.0,1.0,0.0
12323640,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089539051055908,0.3841890394687652,0.3468618392944336,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920198917388916,0.4957811832427978,0.469965398311615,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751129150390624,0.4665866792201996,0.3268519937992096,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428077936172484,0.4231753945350647,0.4017458260059356,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8176945447921753,0.2775936126708984,1.2562199831008911,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.48858642578125,1.0,0.6103380918502808,1.0,1.0,0.0,1.0,-3.364466428756714,3.364457368850708,9.102297553909011e-06,2.5991461277008057,0.7925815582275391,0.7925815582275391,0.0,138.02090454101562,134.0,23184.9140625,-0.0,2970.840087890625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.1501770019531,293.1499938964844,293.1499938964844,283.1499938964844,17302.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131058573722839,1.0,0.0,0.0,2.1354551315307617,2.1354644298553467,3.042806326902792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.84326171875,0.0,328.830078125,1895.4371337890625,0.0,1715.6773681640625,0.5407272577285767,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.911071479320526,0.3837819397449493,0.3464694619178772,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.9937567114830016,0.4955017268657684,0.4696724712848663,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772151112556458,0.4664083123207092,0.3267056047916412,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453383684158324,0.4230678379535675,0.4016138613224029,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194767236709595,0.2774835228919983,1.255576491355896,286.4805603027344,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799194335937,1.0,0.6095721125602722,1.0,1.0,0.0,1.0,-3.36253309249878,3.362524032592773,9.091852916753853e-06,2.5976576805114746,0.7957962155342102,0.7957962155342102,0.0,137.0052947998047,134.0,23235.28125,-0.0,2960.789794921875,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759033203125,293.1499938964844,293.1499938964844,283.1499938964844,17300.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132720351219177,1.0,0.0,0.0,2.14883804321289,2.148847341537476,3.081064505749964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3125,0.0,334.08544921875,1895.4371337890625,0.0,1717.0263671875,0.5436416864395142,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9114659428596495,0.3833632469177246,0.3460907936096191,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941755533218384,0.4952107965946197,0.4693944752216339,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9777633547782898,0.4662186801433563,0.3265702724456787,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9460352063179016,0.4229488372802734,0.4014968574047088,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199408650398254,0.2773636281490326,1.2550119161605835,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.471435546875,1.0,0.6091747283935547,1.0,1.0,0.0,1.0,-3.3607606887817383,3.3607516288757324,9.082294127438216e-06,2.5962975025177,0.7990390062332153,0.7990390062332153,0.0,136.6473388671875,137.0,23286.134765625,-0.0,2954.87353515625,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2020874023437,293.1499938964844,293.1499938964844,283.1499938964844,17299.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134623527526855,1.0,0.0,0.0,2.1622438430786133,2.1622531414031982,3.1196273653222306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9150390625,0.0,339.4093017578125,1895.4371337890625,0.0,1718.572021484375,0.5465639233589172,1.0,0.0,3.0,1.0,0.0
12323820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087188839912416,0.3824958801269531,0.3453542292118072,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9923529624938964,0.4945969581604004,0.4688593447208404,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757212996482848,0.4658086001873016,0.3263156414031982,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437006115913392,0.4226789772510528,0.4012838006019592,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.8181803226470947,0.277096152305603,1.2540010213851929,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4548645019531,1.0,0.6091100573539734,1.0,1.0,0.0,1.0,-3.357452869415283,3.3574438095092773,9.064498044608628e-06,2.593770265579224,0.8056100606918335,0.8056100606918335,0.0,137.25210571289062,140.0,23388.134765625,-0.0,2951.142578125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17295.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139063477516174,1.0,0.0,0.0,2.1891233921051025,2.1891326904296875,3.19767138989846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.37890625,0.0,350.2662353515625,1895.4371337890625,0.0,1722.1798095703125,0.5524320006370544,1.0,0.0,3.0,1.0,0.0
12323880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087188839912416,0.3824958801269531,0.3453542292118072,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9923529624938964,0.4945969581604004,0.4688593447208404,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757212996482848,0.4658086001873016,0.3263156414031982,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437006115913392,0.4226789772510528,0.4012838006019592,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.8181803226470947,0.277096152305603,1.2540010213851929,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4548645019531,1.0,0.6091100573539734,1.0,1.0,0.0,1.0,-3.357452869415283,3.3574438095092773,9.064498044608628e-06,2.593770265579224,0.8056100606918335,0.8056100606918335,0.0,137.25210571289062,140.0,23388.134765625,-0.0,2951.142578125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.25555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17295.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139063477516174,1.0,0.0,0.0,2.1891233921051025,2.1891326904296875,3.19767138989846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.37890625,0.0,350.2662353515625,1895.4371337890625,0.0,1722.1798095703125,0.5524320006370544,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9033141136169434,0.3815951347351074,0.3446274101734161,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882104396820068,0.4939442873001098,0.4683301448822021,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9709864258766174,0.465362012386322,0.3260668814182281,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9382692575454712,0.4223707914352417,0.401077002286911,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.8141912221908569,0.2767962515354156,1.2530453205108645,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096473932266235,1.0,1.0,0.0,1.0,-3.354244947433472,3.354235887527466,9.047280400409363e-06,2.591328859329224,0.812298595905304,0.812298595905304,0.0,138.968505859375,143.0,23489.494140625,-0.0,2953.999755859375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17291.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714404284954071,1.0,0.0,0.0,2.216090440750122,2.216099977493286,3.276938969065668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.05029296875,0.0,361.4066467285156,1895.4371337890625,0.0,1726.2303466796875,0.5583310127258301,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9033141136169434,0.3815951347351074,0.3446274101734161,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882104396820068,0.4939442873001098,0.4683301448822021,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9709864258766174,0.465362012386322,0.3260668814182281,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9382692575454712,0.4223707914352417,0.401077002286911,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.8141912221908569,0.2767962515354156,1.2530453205108645,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096473932266235,1.0,1.0,0.0,1.0,-3.354244947433472,3.354235887527466,9.047280400409363e-06,2.591328859329224,0.812298595905304,0.812298595905304,0.0,138.968505859375,143.0,23489.494140625,-0.0,2953.999755859375,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,17291.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714404284954071,1.0,0.0,0.0,2.216090440750122,2.216099977493286,3.276938969065668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.05029296875,0.0,361.4066467285156,1895.4371337890625,0.0,1726.2303466796875,0.5583310127258301,1.0,0.0,3.0,1.0,0.0
12324060,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.8968539834022522,0.3806683719158172,0.3438985645771026,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982697606086731,0.4932578802108764,0.4677921235561371,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9647350311279296,0.4648844301700592,0.3258134126663208,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9312878251075744,0.4220297336578369,0.4008620679378509,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090275526046753,0.2764705121517181,1.252080321311951,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4226989746094,1.0,0.6105006337165833,1.0,1.0,0.0,1.0,-3.3509976863861084,3.3509888648986816,9.029881766764449e-06,2.588862180709839,0.8191074728965759,0.8191074728965759,0.0,141.29092407226562,146.0,23589.501953125,-0.0,2960.23046875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149145007133484,1.0,0.0,0.0,2.243131399154663,2.2431411743164062,3.357397986292199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.83203125,0.0,372.831298828125,1895.4371337890625,0.0,1730.3846435546875,0.5642579793930054,1.0,0.0,3.0,1.0,0.0
12324120,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.8968539834022522,0.3806683719158172,0.3438985645771026,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.982697606086731,0.4932578802108764,0.4677921235561371,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9647350311279296,0.4648844301700592,0.3258134126663208,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9312878251075744,0.4220297336578369,0.4008620679378509,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090275526046753,0.2764705121517181,1.252080321311951,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4226989746094,1.0,0.6105006337165833,1.0,1.0,0.0,1.0,-3.3509976863861084,3.3509888648986816,9.029881766764449e-06,2.588862180709839,0.8191074728965759,0.8191074728965759,0.0,141.29092407226562,146.0,23589.501953125,-0.0,2960.23046875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17288.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149145007133484,1.0,0.0,0.0,2.243131399154663,2.2431411743164062,3.357397986292199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.83203125,0.0,372.831298828125,1895.4371337890625,0.0,1730.3846435546875,0.5642579793930054,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8899161219596863,0.3797208964824676,0.3431626260280609,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763583540916444,0.4925418198108673,0.4672385156154632,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9576497673988342,0.4643799960613251,0.3255504071712494,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9236838817596436,0.421660304069519,0.4006326496601105,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032194972038269,0.2761246860027313,1.251081943511963,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115151643753052,1.0,1.0,0.0,1.0,-3.347654104232788,3.3476450443267822,9.01199018699117e-06,2.58632493019104,0.8260392546653748,0.8260392546653748,0.0,143.94198608398438,149.0,23687.822265625,-0.0,2968.115966796875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154096364974976,1.0,0.0,0.0,2.270221948623657,2.2702317237854004,3.4389825032121735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.677734375,0.0,384.5354309082031,1895.4371337890625,0.0,1734.4200439453125,0.5702084898948669,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8899161219596863,0.3797208964824676,0.3431626260280609,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763583540916444,0.4925418198108673,0.4672385156154632,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9576497673988342,0.4643799960613251,0.3255504071712494,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9236838817596436,0.421660304069519,0.4006326496601105,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032194972038269,0.2761246860027313,1.251081943511963,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115151643753052,1.0,1.0,0.0,1.0,-3.347654104232788,3.3476450443267822,9.01199018699117e-06,2.58632493019104,0.8260392546653748,0.8260392546653748,0.0,143.94198608398438,149.0,23687.822265625,-0.0,2968.115966796875,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.4206237792969,293.1499938964844,293.1499938964844,283.1499938964844,17285.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154096364974976,1.0,0.0,0.0,2.270221948623657,2.2702317237854004,3.4389825032121735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.677734375,0.0,384.5354309082031,1895.4371337890625,0.0,1734.4200439453125,0.5702084898948669,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864020109176636,0.379240483045578,0.342791199684143,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998107910156,0.9729833006858826,0.492173433303833,0.46695476770401,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953926682472229,0.4641184508800506,0.3254144787788391,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198331832885742,0.4214658141136169,0.4005114734172821,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002316355705261,0.2759455442428589,1.2505673170089722,286.3998107910156,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.39923095703125,1.0,0.6120560169219971,1.0,1.0,0.0,1.0,-3.345938205718994,3.3459291458129883,9.002816113934387e-06,2.585023164749145,0.8295531868934631,0.8295531868934631,0.0,145.34181213378906,149.0,23736.298828125,-0.0,2972.38037109375,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.44854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156478762626648,1.0,0.0,0.0,2.283777952194214,2.283787965774536,3.4801755077751295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6162109375,0.0,390.4903869628906,1895.4371337890625,0.0,1736.36328125,0.5731913447380066,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.8829050064086914,0.3787561058998108,0.3424173891544342,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695146083831788,0.4917986094951629,0.4666661322116852,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9501377940177916,0.4638510644435882,0.3252753913402557,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9160259962081908,0.4212652444839477,0.4003857672214508,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.7972463369369507,0.2757629156112671,1.2500423192977903,286.39208984375,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126093864440918,1.0,1.0,0.0,1.0,-3.344191789627075,3.3441827297210693,8.993483788799495e-06,2.583698272705078,0.8330994248390198,0.8330994248390198,0.0,146.77288818359375,152.0,23784.298828125,-0.0,2976.751953125,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.4765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158793210983276,1.0,0.0,0.0,2.297337532043457,2.29734754562378,3.5216237392887706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.55712890625,0.0,396.512939453125,1895.4371337890625,0.0,1738.2518310546875,0.576178252696991,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.8760426044464111,0.377777099609375,0.341662585735321,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.96238774061203,0.4910313487052917,0.466074526309967,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.9424782991409302,0.4633002877235412,0.3249877691268921,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9087072610855104,0.4208476543426513,0.4001210927963257,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.791356086730957,0.275389015674591,1.2489631175994873,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.37628173828125,1.0,0.6137366890907288,1.0,1.0,0.0,1.0,-3.3406107425689697,3.340601682662964,8.97436257218942e-06,2.5809812545776367,0.8402870297431946,0.8402870297431946,0.0,149.6956329345703,155.0,23878.8515625,-0.0,2985.6337890625,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,17282.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163223624229431,1.0,0.0,0.0,2.3244473934173584,2.32445764541626,3.605228755532153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4287109375,0.0,408.7550354003906,1895.4371337890625,0.0,1741.86962890625,0.582160234451294,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.8760426044464111,0.377777099609375,0.341662585735321,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.96238774061203,0.4910313487052917,0.466074526309967,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.9424782991409302,0.4633002877235412,0.3249877691268921,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9087072610855104,0.4208476543426513,0.4001210927963257,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.791356086730957,0.275389015674591,1.2489631175994873,286.3768615722656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.37628173828125,1.0,0.6137366890907288,1.0,1.0,0.0,1.0,-3.3406107425689697,3.340601682662964,8.97436257218942e-06,2.5809812545776367,0.8402870297431946,0.8402870297431946,0.0,149.6956329345703,155.0,23878.8515625,-0.0,2985.6337890625,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,17282.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163223624229431,1.0,0.0,0.0,2.3244473934173584,2.32445764541626,3.605228755532153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4287109375,0.0,408.7550354003906,1895.4371337890625,0.0,1741.86962890625,0.582160234451294,1.0,0.0,3.0,1.0,0.0
12324540,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.869421660900116,0.3767854571342468,0.3408981561660766,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9551124572753906,0.4902411103248596,0.4654632210731506,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.934844970703125,0.462728351354599,0.3246869444847107,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9019843935966492,0.4204087555408478,0.3998382091522217,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7856355905532837,0.275005042552948,1.2478469610214231,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.3612976074219,1.0,0.6148753762245178,1.0,1.0,0.0,1.0,-3.336912155151367,3.3369033336639404,8.95463290362386e-06,2.578174114227295,0.8476082682609558,0.8476082682609558,0.0,152.66871643066406,158.0,23971.44921875,-0.0,2994.525390625,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167426347732544,1.0,0.0,0.0,2.3515241146087646,2.351534366607666,3.68970972886018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2587890625,0.0,421.251708984375,1895.4371337890625,0.0,1745.30419921875,0.5881476998329163,1.0,0.0,3.0,1.0,0.0
12324600,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.869421660900116,0.3767854571342468,0.3408981561660766,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.9551124572753906,0.4902411103248596,0.4654632210731506,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36187744140625,0.934844970703125,0.462728351354599,0.3246869444847107,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9019843935966492,0.4204087555408478,0.3998382091522217,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7856355905532837,0.275005042552948,1.2478469610214231,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.3612976074219,1.0,0.6148753762245178,1.0,1.0,0.0,1.0,-3.336912155151367,3.3369033336639404,8.95463290362386e-06,2.578174114227295,0.8476082682609558,0.8476082682609558,0.0,152.66871643066406,158.0,23971.44921875,-0.0,2994.525390625,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17281.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167426347732544,1.0,0.0,0.0,2.3515241146087646,2.351534366607666,3.68970972886018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2587890625,0.0,421.251708984375,1895.4371337890625,0.0,1745.30419921875,0.5881476998329163,1.0,0.0,3.0,1.0,0.0
12324660,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8630847930908203,0.3757826089859009,0.3401246070861816,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947794795036316,0.4894294142723083,0.4648327529430389,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9273751974105836,0.4621363580226898,0.3243729770183563,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.895678699016571,0.4199500679969787,0.3995377123355865,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7801291346549988,0.2746129333972931,1.246698260307312,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160136461257935,1.0,1.0,0.0,1.0,-3.33310341835022,3.333094596862793,8.934332981880289e-06,2.575281381607056,0.8550646901130676,0.8550646901130676,0.0,155.66773986816406,161.0,24062.064453125,-0.0,3003.302490234375,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17281.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171454429626465,1.0,0.0,0.0,2.378533840179444,2.378544569015503,3.7749575199086404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.001953125,0.0,433.9901123046875,1895.4371337890625,0.0,1748.598876953125,0.5941327810287476,1.0,0.0,3.0,1.0,0.0
