time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324720,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8630847930908203,0.3757826089859009,0.3401246070861816,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947794795036316,0.4894294142723083,0.4648327529430389,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9273751974105836,0.4621363580226898,0.3243729770183563,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.895678699016571,0.4199500679969787,0.3995377123355865,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.7801291346549988,0.2746129333972931,1.246698260307312,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160136461257935,1.0,1.0,0.0,1.0,-3.33310341835022,3.333094596862793,8.934332981880289e-06,2.575281381607056,0.8550646901130676,0.8550646901130676,0.0,155.66773986816406,161.0,24062.064453125,-0.0,3003.302490234375,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17281.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171454429626465,1.0,0.0,0.0,2.378533840179444,2.378544569015503,3.7749575199086404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.001953125,0.0,433.9901123046875,1895.4371337890625,0.0,1748.598876953125,0.5941327810287476,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8570422530174255,0.3747703731060028,0.3393423855304718,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9405196905136108,0.4885977804660797,0.464183360338211,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201808571815492,0.4615252017974853,0.3240456581115722,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8896059989929199,0.419472873210907,0.3992197513580322,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.7748535871505737,0.2742144465446472,1.245521068572998,286.3336486816406,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.33349609375,1.0,0.6171455383300781,1.0,1.0,0.0,1.0,-3.329190254211426,3.32918119430542,8.913492820283864e-06,2.572306632995605,0.8626757860183716,0.8626757860183716,0.0,158.67977905273438,164.0,24160.30078125,-0.0,3011.903076171875,1.0,283.1499938964844,285.5516967773437,291.1085510253906,292.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17283.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717535674571991,1.0,0.0,0.0,2.40544867515564,2.405459403991699,3.860873505345808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.72412109375,0.0,446.95648193359375,1895.4371337890625,0.0,1751.7933349609375,0.6001083850860596,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8570422530174255,0.3747703731060028,0.3393423855304718,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9405196905136108,0.4885977804660797,0.464183360338211,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9201808571815492,0.4615252017974853,0.3240456581115722,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.8896059989929199,0.419472873210907,0.3992197513580322,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.7748535871505737,0.2742144465446472,1.245521068572998,286.3336486816406,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.33349609375,1.0,0.6171455383300781,1.0,1.0,0.0,1.0,-3.329190254211426,3.32918119430542,8.913492820283864e-06,2.572306632995605,0.8626757860183716,0.8626757860183716,0.0,158.67977905273438,164.0,24160.30078125,-0.0,3011.903076171875,1.0,283.1499938964844,285.5516967773437,291.1085510253906,292.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17283.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717535674571991,1.0,0.0,0.0,2.40544867515564,2.405459403991699,3.860873505345808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.72412109375,0.0,446.95648193359375,1895.4371337890625,0.0,1751.7933349609375,0.6001083850860596,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541570901870728,0.3742837011814117,0.338956743478775,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9369546175003052,0.48819500207901,0.4638597667217254,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.916751265525818,0.4612345993518829,0.3238835036754608,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8866868615150452,0.4192452728748321,0.3990613222122192,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.772327184677124,0.2740252315998077,1.2449443340301514,286.3342590332031,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343200683594,1.0,0.6177116632461548,1.0,1.0,0.0,1.0,-3.327257871627808,3.327249050140381,8.903201887733303e-06,2.570834159851074,0.8666602969169617,0.8666602969169617,0.0,160.17825317382812,164.0,24241.2265625,-0.0,3016.20556640625,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17280.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177684903144836,1.0,0.0,0.0,2.418949842453003,2.4189608097076416,3.904335414972593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.1943359375,0.0,453.5474548339844,1895.4371337890625,0.0,1753.7003173828125,0.603106677532196,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514131307601929,0.3738251030445099,0.3385940790176391,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9335139989852904,0.4878155291080475,0.463555246591568,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9135107398033142,0.4609691798686981,0.3237368762493133,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8838989734649658,0.4190381169319153,0.3989192843437195,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.7699210047721863,0.2738531827926636,1.244430422782898,286.3353576660156,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.123046875,286.3354187011719,1.0,0.6182873249053955,1.0,1.0,0.0,1.0,-3.325489997863769,3.3254811763763428,8.893789527064655e-06,2.569486379623413,0.8707447052001953,0.8707447052001953,0.0,161.652587890625,167.0,24323.0625,-0.0,3020.723388671875,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.761474609375,293.1499938964844,293.1499938964844,283.1499938964844,17276.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181466817855835,1.0,0.0,0.0,2.4325459003448486,2.432556629180908,3.9483481373281393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.158203125,0.0,460.2460632324219,1895.4371337890625,0.0,1756.7996826171875,0.6061253547668457,1.0,0.0,3.0,1.0,0.0
12325020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8462398648262024,0.3729526698589325,0.3379173874855041,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269271492958068,0.4870950579643249,0.4629891514778137,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075129628181458,0.4604773819446563,0.3234769403934479,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786183595657349,0.4186585247516632,0.3986733853816986,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.765385091304779,0.2735446095466614,1.24357271194458,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3376770019531,1.0,0.6194738149642944,1.0,1.0,0.0,1.0,-3.322355270385742,3.3223462104797363,8.877131222106982e-06,2.567103385925293,0.8791833519935608,0.8791833519935608,0.0,164.5680694580078,170.0,24488.587890625,-0.0,3030.4296875,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17267.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193421721458435,1.0,0.0,0.0,2.4599592685699463,2.459970474243164,4.037840994897124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.265625,0.0,473.96282958984375,1895.4371337890625,0.0,1766.6123046875,0.6122186183929443,1.0,0.0,3.0,1.0,0.0
12325080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.8462398648262024,0.3729526698589325,0.3379173874855041,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269271492958068,0.4870950579643249,0.4629891514778137,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075129628181458,0.4604773819446563,0.3234769403934479,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786183595657349,0.4186585247516632,0.3986733853816986,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.765385091304779,0.2735446095466614,1.24357271194458,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3376770019531,1.0,0.6194738149642944,1.0,1.0,0.0,1.0,-3.322355270385742,3.3223462104797363,8.877131222106982e-06,2.567103385925293,0.8791833519935608,0.8791833519935608,0.0,164.5680694580078,170.0,24488.587890625,-0.0,3030.4296875,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17267.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193421721458435,1.0,0.0,0.0,2.4599592685699463,2.459970474243164,4.037840994897124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.265625,0.0,473.96282958984375,1895.4371337890625,0.0,1766.6123046875,0.6122186183929443,1.0,0.0,3.0,1.0,0.0
12325140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413517475128174,0.3721113204956054,0.3372750580310821,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9206411838531494,0.4863990247249603,0.4624525606632232,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.902072012424469,0.4600078165531158,0.323237806558609,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736070394515991,0.4183017015457153,0.3984546363353729,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7611090540885925,0.2732673585414886,1.2428733110427856,286.3398132324219,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3398742675781,1.0,0.6207026839256287,1.0,1.0,0.0,1.0,-3.3195455074310303,3.3195366859436035,8.862226422934327e-06,2.564972400665283,0.8879825472831726,0.8879825472831726,0.0,167.48379516601562,173.0,24655.373046875,-0.0,3040.82666015625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17259.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209462523460388,1.0,0.0,0.0,2.4876506328582764,2.487661838531494,4.129259139062924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.134765625,0.0,488.11273193359375,1895.4371337890625,0.0,1779.8140869140625,0.6183841824531555,1.0,0.0,3.0,1.0,0.0
12325200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413517475128174,0.3721113204956054,0.3372750580310821,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.9206411838531494,0.4863990247249603,0.4624525606632232,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.902072012424469,0.4600078165531158,0.323237806558609,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8736070394515991,0.4183017015457153,0.3984546363353729,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7611090540885925,0.2732673585414886,1.2428733110427856,286.3398132324219,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3398742675781,1.0,0.6207026839256287,1.0,1.0,0.0,1.0,-3.3195455074310303,3.3195366859436035,8.862226422934327e-06,2.564972400665283,0.8879825472831726,0.8879825472831726,0.0,167.48379516601562,173.0,24655.373046875,-0.0,3040.82666015625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17259.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209462523460388,1.0,0.0,0.0,2.4876506328582764,2.487661838531494,4.129259139062924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.134765625,0.0,488.11273193359375,1895.4371337890625,0.0,1779.8140869140625,0.6183841824531555,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366696834564209,0.3712827265262604,0.3366478383541107,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.9146438241004944,0.4857099950313568,0.4619262516498565,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969378471374512,0.4595417976379394,0.3230040073394775,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8687987327575684,0.4179515838623047,0.3982457220554352,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.7570310831069946,0.2730087339878082,1.2422715425491333,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419189453125,1.0,0.6219630241394043,1.0,1.0,0.0,1.0,-3.3169021606445312,3.3168933391571045,8.848217476042919e-06,2.5629684925079346,0.897138237953186,0.897138237953186,0.0,170.419189453125,176.0,24822.21484375,-0.0,3051.67919921875,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17252.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227355241775513,1.0,0.0,0.0,2.515561103820801,2.5155725479125977,4.222436018608278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5654296875,0.0,502.6828308105469,1895.4371337890625,0.0,1794.5875244140625,0.6246101260185242,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366696834564209,0.3712827265262604,0.3366478383541107,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.9146438241004944,0.4857099950313568,0.4619262516498565,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8969378471374512,0.4595417976379394,0.3230040073394775,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8687987327575684,0.4179515838623047,0.3982457220554352,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418273925781,0.7570310831069946,0.2730087339878082,1.2422715425491333,286.34185791015625,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419189453125,1.0,0.6219630241394043,1.0,1.0,0.0,1.0,-3.3169021606445312,3.3168933391571045,8.848217476042919e-06,2.5629684925079346,0.897138237953186,0.897138237953186,0.0,170.419189453125,176.0,24822.21484375,-0.0,3051.67919921875,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17252.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227355241775513,1.0,0.0,0.0,2.515561103820801,2.5155725479125977,4.222436018608278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.5654296875,0.0,502.6828308105469,1895.4371337890625,0.0,1794.5875244140625,0.6246101260185242,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8321566581726074,0.3704589605331421,0.3360269367694855,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089787602424622,0.4850195050239563,0.4614008963108063,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.891956627368927,0.459070473909378,0.3227683305740356,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641711473464966,0.417600154876709,0.398037850856781,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531269192695618,0.2727614641189575,1.2417309284210205,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437194824219,1.0,0.6232442855834961,1.0,1.0,0.0,1.0,-3.314340114593506,3.314331293106079,8.83464417711366e-06,2.561023712158203,0.9066477417945862,0.9066477417945862,0.0,173.3756866455078,179.0,24988.203125,-0.0,3062.810302734375,1.0,283.1499938964844,285.4985656738281,291.3593139648437,293.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17247.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245723605155945,1.0,0.0,0.0,2.543607950210572,2.543619632720948,4.3171161223654053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.55712890625,0.0,517.6431274414062,1895.4371337890625,0.0,1809.804443359375,0.6338786482810974,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8321566581726074,0.3704589605331421,0.3360269367694855,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089787602424622,0.4850195050239563,0.4614008963108063,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.891956627368927,0.459070473909378,0.3227683305740356,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641711473464966,0.417600154876709,0.398037850856781,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.7531269192695618,0.2727614641189575,1.2417309284210205,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3437194824219,1.0,0.6232442855834961,1.0,1.0,0.0,1.0,-3.314340114593506,3.314331293106079,8.83464417711366e-06,2.561023712158203,0.9066477417945862,0.9066477417945862,0.0,173.3756866455078,179.0,24988.203125,-0.0,3062.810302734375,1.0,283.1499938964844,285.4985656738281,291.3593139648437,293.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17247.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245723605155945,1.0,0.0,0.0,2.543607950210572,2.543619632720948,4.3171161223654053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.55712890625,0.0,517.6431274414062,1895.4371337890625,0.0,1809.804443359375,0.6338786482810974,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8299362063407898,0.3700224757194519,0.335710197687149,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.90626859664917,0.4846502244472503,0.4611303806304931,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8895008563995361,0.4588071703910827,0.3226431906223297,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8619030714035034,0.4174033403396606,0.3979270458221435,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.7512197494506836,0.2726275324821472,1.2414584159851074,286.3346252441406,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.3341369628906,1.0,0.623887300491333,1.0,1.0,0.0,1.0,-3.31302261352539,3.313013792037964,8.827673809719272e-06,2.560025930404663,0.9113658666610718,0.9113658666610718,0.0,174.86953735351562,179.0,25130.400390625,-0.0,3068.376953125,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17548.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256969213485718,1.0,0.0,0.0,2.5796432495117188,2.579655170440674,4.440303769115417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.26416015625,0.0,538.9481201171875,1895.4371337890625,0.0,1819.1468505859373,0.6398424506187439,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8276815414428711,0.3695582449436188,0.3353656530380249,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.9035935401916504,0.4842531085014343,0.4608320295810699,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293762207031,0.8870083093643188,0.4585132300853729,0.3224949836730957,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596106767654419,0.417181521654129,0.3977917730808258,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.749294638633728,0.2724776864051819,1.2411177158355713,286.3293762207031,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290100097656,1.0,0.6245197057723999,1.0,1.0,0.0,1.0,-3.31149959564209,3.311490774154663,8.81960841070395e-06,2.558868169784546,0.9161689281463624,0.9161689281463624,0.0,176.39520263671875,182.0,25236.00390625,-0.0,3073.66845703125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0682678222656,293.1499938964844,293.1499938964844,283.1499938964844,17693.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269488573074341,1.0,0.0,0.0,2.604084253311157,2.6040961742401123,4.524841585862305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.87841796875,0.0,553.4039306640625,1895.4371337890625,0.0,1829.5692138671875,0.6485038995742798,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231169581413269,0.3685395419597626,0.3346058130264282,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.8983318209648132,0.4833655953407287,0.4601586759090423,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819822669029236,0.4578244984149933,0.3221367299556732,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8550131916999817,0.4166536629199981,0.3974522948265075,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454360723495483,0.2721212804317474,1.240225911140442,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.6257393956184387,1.0,1.0,0.0,1.0,-3.3078653812408447,3.307856559753418,8.800349860393908e-06,2.556094169616699,0.9256567358970642,0.9256567358970642,0.0,179.50750732421875,185.0,25510.080078125,-0.0,3083.291748046875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18361.849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300244569778442,1.0,0.0,0.0,2.6797897815704346,2.679802656173706,4.791756964550586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.22021484375,0.0,601.02197265625,1895.4371337890625,0.0,1855.273193359375,0.6668116450309753,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8231169581413269,0.3685395419597626,0.3346058130264282,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.8983318209648132,0.4833655953407287,0.4601586759090423,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819822669029236,0.4578244984149933,0.3221367299556732,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8550131916999817,0.4166536629199981,0.3974522948265075,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7454360723495483,0.2721212804317474,1.240225911140442,286.306640625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060302734375,1.0,0.6257393956184387,1.0,1.0,0.0,1.0,-3.3078653812408447,3.307856559753418,8.800349860393908e-06,2.556094169616699,0.9256567358970642,0.9256567358970642,0.0,179.50750732421875,185.0,25510.080078125,-0.0,3083.291748046875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18361.849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300244569778442,1.0,0.0,0.0,2.6797897815704346,2.679802656173706,4.791756964550586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.22021484375,0.0,601.02197265625,1895.4371337890625,0.0,1855.273193359375,0.6668116450309753,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8184945583343506,0.367423266172409,0.3337543308734894,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930587768554688,0.4823692739009857,0.4593804776668548,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769539594650269,0.4570200741291046,0.3216955661773681,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504416346549988,0.4160257577896118,0.3970171511173248,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.741595447063446,0.2716942131519317,1.2390209436416626,286.281494140625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268779039382935,1.0,1.0,0.0,1.0,-3.303403615951538,3.303394794464112,8.77668662724318e-06,2.552670478820801,0.9351118803024292,0.9351118803024292,0.0,182.6693572998047,188.0,25830.134765625,-0.0,3091.357421875,1.0,283.1499938964844,285.3845520019531,291.502197265625,293.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,19180.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336148023605347,1.0,0.0,0.0,2.7651827335357666,2.7651963233947754,5.102006639390311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8857421875,0.0,658.2313232421875,1895.4371337890625,0.0,1885.4541015625,0.6874561309814453,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8184945583343506,0.367423266172409,0.3337543308734894,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930587768554688,0.4823692739009857,0.4593804776668548,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8769539594650269,0.4570200741291046,0.3216955661773681,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8504416346549988,0.4160257577896118,0.3970171511173248,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.741595447063446,0.2716942131519317,1.2390209436416626,286.281494140625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.281005859375,1.0,0.6268779039382935,1.0,1.0,0.0,1.0,-3.303403615951538,3.303394794464112,8.77668662724318e-06,2.552670478820801,0.9351118803024292,0.9351118803024292,0.0,182.6693572998047,188.0,25830.134765625,-0.0,3091.357421875,1.0,283.1499938964844,285.3845520019531,291.502197265625,293.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,19180.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336148023605347,1.0,0.0,0.0,2.7651827335357666,2.7651963233947754,5.102006639390311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.8857421875,0.0,658.2313232421875,1895.4371337890625,0.0,1885.4541015625,0.6874561309814453,1.0,0.0,3.0,1.0,0.0
12325860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8139061331748962,0.3662701547145843,0.3328579664230346,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879169821739197,0.4813184142112732,0.4585393667221069,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8720694780349731,0.4561587572097778,0.321205735206604,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8460201621055603,0.4153455793857574,0.3965224027633667,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7378726601600647,0.2712300419807434,1.2376132011413574,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578125,1.0,0.6279436349868774,1.0,1.0,0.0,1.0,-3.298437595367432,3.298428773880005,8.75034493219573e-06,2.5488431453704834,0.9446136355400084,0.9446136355400084,0.0,185.8135528564453,191.0,26197.337890625,-0.0,3098.19384765625,1.0,283.1499938964844,285.343994140625,291.5474853515625,293.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,20101.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378832697868347,1.0,0.0,0.0,2.8565680980682373,2.8565824031829834,5.4448065611723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.35400390625,0.0,723.5155029296875,1895.4371337890625,0.0,1921.5748291015625,0.709537148475647,1.0,0.0,3.0,1.0,0.0
12325920,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8139061331748962,0.3662701547145843,0.3328579664230346,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8879169821739197,0.4813184142112732,0.4585393667221069,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.8720694780349731,0.4561587572097778,0.321205735206604,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8460201621055603,0.4153455793857574,0.3965224027633667,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7378726601600647,0.2712300419807434,1.2376132011413574,286.2584228515625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578125,1.0,0.6279436349868774,1.0,1.0,0.0,1.0,-3.298437595367432,3.298428773880005,8.75034493219573e-06,2.5488431453704834,0.9446136355400084,0.9446136355400084,0.0,185.8135528564453,191.0,26197.337890625,-0.0,3098.19384765625,1.0,283.1499938964844,285.343994140625,291.5474853515625,293.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,20101.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378832697868347,1.0,0.0,0.0,2.8565680980682373,2.8565824031829834,5.4448065611723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.35400390625,0.0,723.5155029296875,1895.4371337890625,0.0,1921.5748291015625,0.709537148475647,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8093344569206238,0.365084558725357,0.3319332301616668,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8829371929168701,0.4802199900150299,0.4576537609100342,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8673563599586487,0.4552457332611084,0.320680558681488,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8417660593986511,0.4146203398704529,0.3959851562976837,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.7342807054519653,0.2707375288009643,1.2360738515853882,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289528012275696,1.0,1.0,0.0,1.0,-3.293132305145264,3.293123483657837,8.72222244652221e-06,2.544744968414306,0.9541124105453492,0.9541124105453492,0.0,188.9309234619141,194.0,26558.35546875,-0.0,3104.110595703125,1.0,283.1499938964844,285.3028259277344,291.590087890625,293.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,21092.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426939606666565,1.0,0.0,0.0,2.951350212097168,2.9513654708862305,5.812123049508955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.849609375,0.0,795.7430419921875,1895.4371337890625,0.0,1962.58447265625,0.7324292063713074,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8093344569206238,0.365084558725357,0.3319332301616668,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8829371929168701,0.4802199900150299,0.4576537609100342,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.8673563599586487,0.4552457332611084,0.320680558681488,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8417660593986511,0.4146203398704529,0.3959851562976837,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.7342807054519653,0.2707375288009643,1.2360738515853882,286.23406982421875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2334289550781,1.0,0.6289528012275696,1.0,1.0,0.0,1.0,-3.293132305145264,3.293123483657837,8.72222244652221e-06,2.544744968414306,0.9541124105453492,0.9541124105453492,0.0,188.9309234619141,194.0,26558.35546875,-0.0,3104.110595703125,1.0,283.1499938964844,285.3028259277344,291.590087890625,293.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,21092.158203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426939606666565,1.0,0.0,0.0,2.951350212097168,2.9513654708862305,5.812123049508955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.849609375,0.0,795.7430419921875,1895.4371337890625,0.0,1962.58447265625,0.7324292063713074,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8070396780967712,0.3644792735576629,0.3314621448516845,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8805074691772461,0.4796529114246368,0.4571962356567383,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.8650623559951782,0.4547693729400635,0.3204059898853302,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8396975994110107,0.4142409563064575,0.3957025110721588,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.7325292825698853,0.2704814672470093,1.235264539718628,286.2191467285156,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.2182922363281,1.0,0.6294393539428711,1.0,1.0,0.0,1.0,-3.290372371673584,3.2903637886047363,8.70760231919121e-06,2.542609930038452,0.9588271975517272,0.9588271975517272,0.0,190.4805450439453,194.0,26756.5390625,-0.0,3106.7744140625,1.0,283.1499938964844,285.27886962890625,291.6102600097656,293.3641662597656,293.1499938964844,293.1499938964844,283.1499938964844,21724.08203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451900839805603,1.0,0.0,0.0,3.007521629333496,3.007537364959717,6.035466526554956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.140625,0.0,840.9472045898438,1895.4371337890625,0.0,1983.985107421875,0.7432309985160828,1.0,0.0,3.0,1.0,0.0
12326160,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8047195672988892,0.363868236541748,0.3309803307056427,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8781043291091919,0.4790762364864349,0.4567246735095978,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8627960085868835,0.4542822539806366,0.3201198279857635,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376543521881104,0.4138523638248443,0.3954069018363952,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.7307950258255005,0.2702202200889587,1.2344187498092651,286.2093200683594,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.2086486816406,1.0,0.629913330078125,1.0,1.0,0.0,1.0,-3.2875094413757324,3.2875006198883057,8.692441042512655e-06,2.5403919219970703,0.9636097550392152,0.9636097550392152,0.0,192.0305938720703,197.0,26907.490234375,-0.0,3109.20849609375,1.0,283.1499938964844,285.2621154785156,291.62896728515625,293.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,22130.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747633159160614,1.0,0.0,0.0,3.047734260559082,3.047750473022461,6.197942639118992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.81689453125,0.0,874.0208129882812,1895.4371337890625,0.0,2005.009765625,0.755699634552002,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8001423478126526,0.3626247346401214,0.330001950263977,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.8734140396118164,0.4778917729854584,0.4557559490203857,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583810925483704,0.4532726407051086,0.3195260763168335,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336687684059143,0.4130460321903229,0.3947912752628326,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.7273975610733032,0.269682377576828,1.232666015625,286.1846618652344,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1839904785156,1.0,0.6308323740959167,1.0,1.0,0.0,1.0,-3.2816061973571777,3.281597375869751,8.661205356474966e-06,2.5358121395111084,0.973109483718872,0.973109483718872,0.0,195.1160430908203,200.0,27241.626953125,-0.0,3113.589599609375,1.0,283.1499938964844,285.2224426269531,291.6644897460937,293.44976806640625,293.1499938964844,293.1499938964844,283.1499938964844,23202.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524394989013672,1.0,0.0,0.0,3.14457368850708,3.1445908546447754,6.598069148822105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.22314453125,0.0,957.7081298828124,1895.4371337890625,0.0,2046.5933837890625,0.7790730595588684,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8001423478126526,0.3626247346401214,0.330001950263977,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846618652344,0.8734140396118164,0.4778917729854584,0.4557559490203857,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8583810925483704,0.4532726407051086,0.3195260763168335,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8336687684059143,0.4130460321903229,0.3947912752628326,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.7273975610733032,0.269682377576828,1.232666015625,286.1846618652344,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1839904785156,1.0,0.6308323740959167,1.0,1.0,0.0,1.0,-3.2816061973571777,3.281597375869751,8.661205356474966e-06,2.5358121395111084,0.973109483718872,0.973109483718872,0.0,195.1160430908203,200.0,27241.626953125,-0.0,3113.589599609375,1.0,283.1499938964844,285.2224426269531,291.6644897460937,293.44976806640625,293.1499938964844,293.1499938964844,283.1499938964844,23202.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524394989013672,1.0,0.0,0.0,3.14457368850708,3.1445908546447754,6.598069148822105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.22314453125,0.0,957.7081298828124,1895.4371337890625,0.0,2046.5933837890625,0.7790730595588684,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7956659197807312,0.3613588809967041,0.3290025591850281,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8688664436340332,0.476671814918518,0.4547528028488159,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.854108452796936,0.4522219598293304,0.3189030289649963,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8297964930534363,0.4122060537338257,0.3941429555416107,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.7240723967552185,0.2691283226013183,1.230836033821106,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.15966796875,1.0,0.6317163109779358,1.0,1.0,0.0,1.0,-3.275468587875366,3.2754600048065186,8.628764589957427e-06,2.5310404300689697,0.9826179146766664,0.9826179146766664,0.0,198.18798828125,203.0,27558.611328125,-0.0,3117.3603515625,1.0,283.1499938964844,285.18408203125,291.6972045898437,293.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,24295.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569980025291443,1.0,0.0,0.0,3.24104118347168,3.2410593032836914,7.009102773736231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.060546875,0.0,1046.2381591796875,1895.4371337890625,0.0,2086.293701171875,0.8023511171340942,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.7956659197807312,0.3613588809967041,0.3290025591850281,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.8688664436340332,0.476671814918518,0.4547528028488159,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.854108452796936,0.4522219598293304,0.3189030289649963,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8297964930534363,0.4122060537338257,0.3941429555416107,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605529785156,0.7240723967552185,0.2691283226013183,1.230836033821106,286.16033935546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.15966796875,1.0,0.6317163109779358,1.0,1.0,0.0,1.0,-3.275468587875366,3.2754600048065186,8.628764589957427e-06,2.5310404300689697,0.9826179146766664,0.9826179146766664,0.0,198.18798828125,203.0,27558.611328125,-0.0,3117.3603515625,1.0,283.1499938964844,285.18408203125,291.6972045898437,293.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,24295.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569980025291443,1.0,0.0,0.0,3.24104118347168,3.2410593032836914,7.009102773736231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.060546875,0.0,1046.2381591796875,1895.4371337890625,0.0,2086.293701171875,0.8023511171340942,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.7912957072257996,0.3600787222385406,0.3279871046543121,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8644620180130005,0.4754244983196258,0.4537206292152405,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8499751687049866,0.4511385560035705,0.3182547092437744,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8260238170623779,0.4113396406173706,0.3934668898582458,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7208031415939331,0.2685639262199402,1.2289488315582275,286.1382141113281,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325715780258179,1.0,1.0,0.0,1.0,-3.269144296646118,3.2691357135772705,8.595363397034816e-06,2.526109457015991,0.9922856688499452,0.9922856688499452,0.0,201.24630737304688,191.0,27877.234375,-0.0,3120.625244140625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,25399.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607423067092896,1.0,0.0,0.0,3.3366858959198,3.336704969406128,7.428890285154921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9189453125,0.0,1139.22216796875,1895.4371337890625,0.0,2119.086669921875,0.825424313545227,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.7912957072257996,0.3600787222385406,0.3279871046543121,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8644620180130005,0.4754244983196258,0.4537206292152405,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382141113281,0.8499751687049866,0.4511385560035705,0.3182547092437744,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8260238170623779,0.4113396406173706,0.3934668898582458,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7208031415939331,0.2685639262199402,1.2289488315582275,286.1382141113281,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377258300781,1.0,0.6325715780258179,1.0,1.0,0.0,1.0,-3.269144296646118,3.2691357135772705,8.595363397034816e-06,2.526109457015991,0.9922856688499452,0.9922856688499452,0.0,201.24630737304688,191.0,27877.234375,-0.0,3120.625244140625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,25399.462890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607423067092896,1.0,0.0,0.0,3.3366858959198,3.336704969406128,7.428890285154921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9189453125,0.0,1139.22216796875,1895.4371337890625,0.0,2119.086669921875,0.825424313545227,1.0,0.0,3.0,1.0,0.0
