time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7937052249908447,0.3588334619998932,0.3267400562763214,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8672933578491211,0.4741885364055633,0.45242640376091,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8527297377586365,0.4500658214092254,0.3174112141132355,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8286648392677307,0.4104830622673034,0.3925277590751648,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7230974435806274,0.2680205106735229,1.2258673906326294,286.12042236328125,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291099786758423,1.0,1.0,0.0,1.0,-3.2602429389953613,3.2602343559265137,8.548560799681582e-06,2.519207715988159,1.0,1.0,0.0,197.5960693359375,179.0,28208.873046875,-0.0,3080.919677734375,1.0,283.1499938964844,285.1162109375,291.7707214355469,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,26537.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634591460227966,1.0,0.0,0.0,3.431015014648437,3.43103551864624,7.854862360545667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.68310546875,0.0,1236.35595703125,1895.4371337890625,0.0,2142.981201171875,0.8481646180152893,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.7937052249908447,0.3588334619998932,0.3267400562763214,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8672933578491211,0.4741885364055633,0.45242640376091,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.8527297377586365,0.4500658214092254,0.3174112141132355,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8286648392677307,0.4104830622673034,0.3925277590751648,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7230974435806274,0.2680205106735229,1.2258673906326294,286.12042236328125,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1200866699219,1.0,0.6291099786758423,1.0,1.0,0.0,1.0,-3.2602429389953613,3.2602343559265137,8.548560799681582e-06,2.519207715988159,1.0,1.0,0.0,197.5960693359375,179.0,28208.873046875,-0.0,3080.919677734375,1.0,283.1499938964844,285.1162109375,291.7707214355469,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,26537.029296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634591460227966,1.0,0.0,0.0,3.431015014648437,3.43103551864624,7.854862360545667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.68310546875,0.0,1236.35595703125,1895.4371337890625,0.0,2142.981201171875,0.8481646180152893,1.0,0.0,3.0,1.0,0.0
12326700,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.7966737151145935,0.358246386051178,0.3260855078697204,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.8705987930297852,0.4735940396785736,0.4517351388931274,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.855912446975708,0.4495539665222168,0.3169576227664947,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.8316496014595032,0.4100774824619293,0.3920131325721741,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.7256747484207153,0.2677760422229767,1.224130153656006,286.1119079589844,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.1115417480469,1.0,0.6265514492988586,1.0,1.0,0.0,1.0,-3.255371570587158,3.2553629875183105,8.522937605448533e-06,2.5154056549072266,1.0,1.0,0.0,194.1490020751953,179.0,28392.736328125,-0.0,3051.224609375,1.0,283.1499938964844,285.099853515625,291.7950134277344,293.6455993652344,293.1499938964844,293.1499938964844,283.1499938964844,27335.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646169066429138,1.0,0.0,0.0,3.4824793338775635,3.4825000762939453,8.092270036286209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.30908203125,0.0,1292.804931640625,1895.4371337890625,0.0,2153.188720703125,0.8579390645027161,1.0,0.0,3.0,1.0,0.0
12326760,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8005052208900452,0.3576903343200683,0.3254273533821106,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8748508095741272,0.4730231761932373,0.451033353805542,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8600073456764221,0.4490665793418884,0.3164965212345123,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8354605436325073,0.4096942543983459,0.3914876282215118,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7289432287216187,0.2675558030605316,1.2223570346832275,286.1095886230469,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095275878906,1.0,0.6236194968223572,1.0,1.0,0.0,1.0,-3.250417470932007,3.2504091262817383,8.496899681631476e-06,2.5115315914154053,1.0,1.0,0.0,190.0276336669922,167.0,28557.591796875,-0.0,3017.6962890625,1.0,283.1499938964844,285.0917053222656,291.8211669921875,293.6799621582031,293.1499938964844,293.1499938964844,283.1499938964844,27863.490234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656607627868652,1.0,0.0,0.0,3.515942335128784,3.515963554382324,8.248533731602947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.65234375,0.0,1330.4317626953125,1895.4371337890625,0.0,2162.40380859375,0.8689261078834534,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8102875351905823,0.3566647171974182,0.3241418302059173,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.885858416557312,0.4719520807266235,0.4496445953845978,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.870650053024292,0.4481626749038696,0.3155862689018249,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8453108072280884,0.4089950323104858,0.3904477953910827,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.7373150587081909,0.2671898305416107,1.218891143798828,286.1051025390625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.1052551269531,1.0,0.6170170307159424,1.0,1.0,0.0,1.0,-3.2406885623931885,3.24068021774292,8.445837920589838e-06,2.503905773162842,1.0,1.0,0.0,180.41232299804688,155.0,28978.2578125,-0.0,2943.721435546875,1.0,283.1499938964844,285.0771179199219,291.8818664550781,293.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,29119.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768013060092926,1.0,0.0,0.0,3.5943260192871094,3.594348430633545,8.620416451776691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.93017578125,0.0,1421.411865234375,1895.4371337890625,0.0,2183.214599609375,0.8881243467330933,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8102875351905823,0.3566647171974182,0.3241418302059173,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.885858416557312,0.4719520807266235,0.4496445953845978,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.870650053024292,0.4481626749038696,0.3155862689018249,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8453108072280884,0.4089950323104858,0.3904477953910827,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.7373150587081909,0.2671898305416107,1.218891143798828,286.1051025390625,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.1052551269531,1.0,0.6170170307159424,1.0,1.0,0.0,1.0,-3.2406885623931885,3.24068021774292,8.445837920589838e-06,2.503905773162842,1.0,1.0,0.0,180.41232299804688,155.0,28978.2578125,-0.0,2943.721435546875,1.0,283.1499938964844,285.0771179199219,291.8818664550781,293.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,29119.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768013060092926,1.0,0.0,0.0,3.5943260192871094,3.594348430633545,8.620416451776691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.93017578125,0.0,1421.411865234375,1895.4371337890625,0.0,2183.214599609375,0.8881243467330933,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8220059275627136,0.3557442724704742,0.3229109346866607,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8999170064926147,0.4709708988666534,0.4482971727848053,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8843658566474915,0.4473469257354736,0.3147057890892029,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8580639958381653,0.4083811342716217,0.3894451260566711,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7480975985527039,0.2669193744659424,1.2156473398208618,286.1055908203125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1058654785156,1.0,0.6098219752311707,1.0,1.0,0.0,1.0,-3.2314224243164062,3.2314138412475586,8.397292731388006e-06,2.4966211318969727,1.0,1.0,0.0,169.68426513671875,143.0,29419.630859375,-0.0,2865.0048828125,1.0,283.1499938964844,285.06689453125,291.95037841796875,293.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,30326.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709187865257263,1.0,0.0,0.0,3.66803789138794,3.668061017990112,8.977614243121934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5625,0.0,1510.6680908203125,1895.4371337890625,0.0,2209.001220703125,0.9061967730522156,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8220059275627136,0.3557442724704742,0.3229109346866607,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8999170064926147,0.4709708988666534,0.4482971727848053,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8843658566474915,0.4473469257354736,0.3147057890892029,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8580639958381653,0.4083811342716217,0.3894451260566711,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7480975985527039,0.2669193744659424,1.2156473398208618,286.1055908203125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1058654785156,1.0,0.6098219752311707,1.0,1.0,0.0,1.0,-3.2314224243164062,3.2314138412475586,8.397292731388006e-06,2.4966211318969727,1.0,1.0,0.0,169.68426513671875,143.0,29419.630859375,-0.0,2865.0048828125,1.0,283.1499938964844,285.06689453125,291.95037841796875,293.8558349609375,293.1499938964844,293.1499938964844,283.1499938964844,30326.318359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709187865257263,1.0,0.0,0.0,3.66803789138794,3.668061017990112,8.977614243121934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.5625,0.0,1510.6680908203125,1895.4371337890625,0.0,2209.001220703125,0.9061967730522156,1.0,0.0,3.0,1.0,0.0
12327060,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.835944652557373,0.3549164235591888,0.3217420279979706,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9180347323417664,0.4700718820095062,0.4470039904117584,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9012046456336976,0.4466099739074707,0.3138633072376251,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8739938735961914,0.4078446924686432,0.3884924054145813,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7616222500801086,0.2667359113693237,1.212685465812683,286.1102294921875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1106872558594,1.0,0.6023132801055908,1.0,1.0,0.0,1.0,-3.222740888595581,3.2227325439453125,8.35188438941259e-06,2.489774465560913,1.0,1.0,0.0,158.35794067382812,131.0,29883.009765625,-0.0,2784.63916015625,1.0,283.1499938964844,285.060302734375,292.0239562988281,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,31499.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742649912834167,1.0,0.0,0.0,3.7383177280426025,3.738341808319092,9.32493207983498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.03955078125,0.0,1599.1761474609375,1895.4371337890625,0.0,2238.8046875,0.92344069480896,1.0,0.0,3.0,1.0,0.0
12327120,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.835944652557373,0.3549164235591888,0.3217420279979706,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9180347323417664,0.4700718820095062,0.4470039904117584,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.9012046456336976,0.4466099739074707,0.3138633072376251,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8739938735961914,0.4078446924686432,0.3884924054145813,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7616222500801086,0.2667359113693237,1.212685465812683,286.1102294921875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1106872558594,1.0,0.6023132801055908,1.0,1.0,0.0,1.0,-3.222740888595581,3.2227325439453125,8.35188438941259e-06,2.489774465560913,1.0,1.0,0.0,158.35794067382812,131.0,29883.009765625,-0.0,2784.63916015625,1.0,283.1499938964844,285.060302734375,292.0239562988281,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,31499.556640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742649912834167,1.0,0.0,0.0,3.7383177280426025,3.738341808319092,9.32493207983498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.03955078125,0.0,1599.1761474609375,1895.4371337890625,0.0,2238.8046875,0.92344069480896,1.0,0.0,3.0,1.0,0.0
12327180,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.853127658367157,0.3541708588600158,0.3206357359886169,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9413016438484192,0.4692479074001312,0.4457690119743347,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9231017827987672,0.4459441900253296,0.3130611777305603,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8936147689819336,0.4073785245418548,0.387593537569046,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.7784759402275085,0.2666305899620056,1.2100176811218262,286.11834716796875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.1189270019531,1.0,0.5946401357650757,1.0,1.0,0.0,1.0,-3.2146713733673096,3.214663028717041,8.30973203846952e-06,2.4833884239196777,1.0,1.0,0.0,146.7118682861328,119.0,30367.912109375,-0.0,2704.18310546875,1.0,283.1499938964844,285.0566101074219,292.1016540527344,294.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,32650.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777910590171814,1.0,0.0,0.0,3.805996656417847,3.806021690368652,9.66562879511912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1015625,0.0,1687.613525390625,1895.4371337890625,0.0,2271.40087890625,0.9400553703308104,1.0,0.0,3.0,1.0,0.0
12327240,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.853127658367157,0.3541708588600158,0.3206357359886169,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9413016438484192,0.4692479074001312,0.4457690119743347,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9231017827987672,0.4459441900253296,0.3130611777305603,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8936147689819336,0.4073785245418548,0.387593537569046,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.7784759402275085,0.2666305899620056,1.2100176811218262,286.11834716796875,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.1189270019531,1.0,0.5946401357650757,1.0,1.0,0.0,1.0,-3.2146713733673096,3.214663028717041,8.30973203846952e-06,2.4833884239196777,1.0,1.0,0.0,146.7118682861328,119.0,30367.912109375,-0.0,2704.18310546875,1.0,283.1499938964844,285.0566101074219,292.1016540527344,294.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,32650.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777910590171814,1.0,0.0,0.0,3.805996656417847,3.806021690368652,9.66562879511912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1015625,0.0,1687.613525390625,1895.4371337890625,0.0,2271.40087890625,0.9400553703308104,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.8633654713630676,0.3538256883621216,0.3201069235801697,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9542215466499328,0.4688617885112762,0.445174902677536,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.9363936185836792,0.4456354677677154,0.3126764893531799,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.905048966407776,0.4071695208549499,0.3871656060218811,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.7883807420730591,0.2666045725345611,1.2087956666946411,286.12158203125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1220397949219,1.0,0.5907688140869141,1.0,1.0,0.0,1.0,-3.210874080657959,3.2108657360076904,8.289913239423186e-06,2.480375051498413,1.0,1.0,0.0,140.81723022460938,119.0,30636.7265625,-0.0,2664.189697265625,1.0,283.1499938964844,285.0532531738281,292.14208984375,294.11798095703125,293.1499938964844,293.1499938964844,283.1499938964844,33355.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798328399658203,1.0,0.0,0.0,3.846899032592773,3.846924543380737,9.874494253381272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.447265625,0.0,1742.610107421875,1895.4371337890625,0.0,2288.639404296875,0.9472866654396056,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12921142578125,0.8749461770057678,0.3534997403621673,0.3195902407169342,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9675673246383668,0.468493640422821,0.4445928931236267,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9507089257240297,0.4453436136245727,0.3122996687889099,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.918733298778534,0.4069770872592926,0.3867489695549011,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12908935546875,0.7993910312652588,0.2665958702564239,1.2076369524002075,286.1293334960937,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300048828125,1.0,0.5868818163871765,1.0,1.0,0.0,1.0,-3.207205295562744,3.207196950912476,8.27077110443497e-06,2.4774577617645264,1.0,1.0,0.0,134.8954315185547,122.0,30872.734375,-0.0,2624.39697265625,1.0,283.1499938964844,285.0553283691406,292.1829528808594,294.1731262207031,293.1499938964844,293.1499938964844,283.04998779296875,33786.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817686796188354,1.0,0.0,0.0,3.871640920639038,3.871666669845581,1.0001921282309922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.6884765625,0.0,1776.4503173828125,1895.4371337890625,0.0,2306.034423828125,0.9551765322685242,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8858243227005005,0.3525866866111755,0.3186665773391723,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9789187908172609,0.4675271511077881,0.4435635209083557,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9632999300956726,0.4444999396800995,0.3116306364536285,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9322000741958618,0.4063885807991028,0.3860657215118408,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8097860217094421,0.2664450109004974,1.20624577999115,286.0873718261719,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0878601074219,1.0,0.5834228992462158,1.0,1.0,0.0,1.0,-3.201556205749512,3.2015480995178223,8.241215255111456e-06,2.472914695739746,1.0,1.0,0.0,129.60952758789062,125.0,31818.537109375,-0.0,2584.239013671875,1.0,283.05206298828125,284.9892883300781,292.2884521484375,294.3444519042969,293.1499938964844,293.1499938964844,282.75,34735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791391134262085,1.0,0.0,0.0,3.925636053085327,3.925662517547608,1.0282846005793544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.849609375,0.0,1851.816650390625,1895.4371337890625,0.0,2392.99169921875,0.9663535356521606,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8858243227005005,0.3525866866111755,0.3186665773391723,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9789187908172609,0.4675271511077881,0.4435635209083557,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9632999300956726,0.4444999396800995,0.3116306364536285,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9322000741958618,0.4063885807991028,0.3860657215118408,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8097860217094421,0.2664450109004974,1.20624577999115,286.0873718261719,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0878601074219,1.0,0.5834228992462158,1.0,1.0,0.0,1.0,-3.201556205749512,3.2015480995178223,8.241215255111456e-06,2.472914695739746,1.0,1.0,0.0,129.60952758789062,125.0,31818.537109375,-0.0,2584.239013671875,1.0,283.05206298828125,284.9892883300781,292.2884521484375,294.3444519042969,293.1499938964844,293.1499938964844,282.75,34735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791391134262085,1.0,0.0,0.0,3.925636053085327,3.925662517547608,1.0282846005793544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.849609375,0.0,1851.816650390625,1895.4371337890625,0.0,2392.99169921875,0.9663535356521606,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8858927488327026,0.350834846496582,0.3173023164272308,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9792896509170532,0.4657781720161438,0.4421224594116211,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9637148976325988,0.4428109228610992,0.3106182515621185,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9328631162643432,0.4050957560539245,0.3850301802158355,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8104604482650757,0.2657698094844818,1.2038540840148926,285.93182373046875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.93170166015625,1.0,0.5817787647247314,1.0,1.0,0.0,1.0,-3.1928510665893555,3.192842960357666,8.196206181310117e-06,2.4660885334014893,1.0,1.0,0.0,128.6797332763672,128.0,33586.546875,-0.0,2561.933349609375,1.0,282.7560119628906,284.78729248046875,292.41961669921875,294.6062316894531,293.1499938964844,293.1499938964844,282.45001220703125,35244.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812693178653717,1.0,0.0,0.0,3.95431137084961,3.954338312149048,1.0433619763716706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.16650390625,0.0,1892.694580078125,1895.4371337890625,0.0,2588.0166015625,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.8858927488327026,0.350834846496582,0.3173023164272308,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9792896509170532,0.4657781720161438,0.4421224594116211,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9637148976325988,0.4428109228610992,0.3106182515621185,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.9328631162643432,0.4050957560539245,0.3850301802158355,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8104604482650757,0.2657698094844818,1.2038540840148926,285.93182373046875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.93170166015625,1.0,0.5817787647247314,1.0,1.0,0.0,1.0,-3.1928510665893555,3.192842960357666,8.196206181310117e-06,2.4660885334014893,1.0,1.0,0.0,128.6797332763672,128.0,33586.546875,-0.0,2561.933349609375,1.0,282.7560119628906,284.78729248046875,292.41961669921875,294.6062316894531,293.1499938964844,293.1499938964844,282.45001220703125,35244.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812693178653717,1.0,0.0,0.0,3.95431137084961,3.954338312149048,1.0433619763716706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.16650390625,0.0,1892.694580078125,1895.4371337890625,0.0,2588.0166015625,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8789985775947571,0.3484476506710052,0.3153635561466217,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9728307127952576,0.4633516669273376,0.4400683045387268,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9564895033836364,0.440427154302597,0.3091306388378143,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9252963662147522,0.4031758606433868,0.3834403157234192,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8049178123474121,0.2645697891712188,1.1994235515594482,285.7685546875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7682800292969,1.0,0.5807954668998718,1.0,1.0,0.0,1.0,-3.1790270805358887,3.179018974304199,8.12501002656063e-06,2.455259323120117,1.0,1.0,0.0,130.17562866210938,131.0,35417.74609375,-0.0,2542.868408203125,1.0,282.4559631347656,284.5887451171875,292.512451171875,294.818115234375,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344346284866333,1.0,0.0,0.0,3.971401929855346,3.971429109573364,1.0524001936573768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.23486328125,0.0,1917.341552734375,1895.4371337890625,0.0,2789.764892578125,0.977241277694702,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8789985775947571,0.3484476506710052,0.3153635561466217,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9728307127952576,0.4633516669273376,0.4400683045387268,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9564895033836364,0.440427154302597,0.3091306388378143,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9252963662147522,0.4031758606433868,0.3834403157234192,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8049178123474121,0.2645697891712188,1.1994235515594482,285.7685546875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7682800292969,1.0,0.5807954668998718,1.0,1.0,0.0,1.0,-3.1790270805358887,3.179018974304199,8.12501002656063e-06,2.455259323120117,1.0,1.0,0.0,130.17562866210938,131.0,35417.74609375,-0.0,2542.868408203125,1.0,282.4559631347656,284.5887451171875,292.512451171875,294.818115234375,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344346284866333,1.0,0.0,0.0,3.971401929855346,3.971429109573364,1.0524001936573768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.23486328125,0.0,1917.341552734375,1895.4371337890625,0.0,2789.764892578125,0.977241277694702,1.0,0.0,3.0,1.0,0.0
12327780,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.87139493227005,0.3462527394294739,0.3136028945446014,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9650644063949584,0.4610778391361236,0.4381490647792816,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.947951078414917,0.438188225030899,0.3077381253242492,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9167075157165528,0.4013213217258453,0.3819061517715454,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062316894531,0.798335611820221,0.2633276283740997,1.1947754621505735,285.6055603027344,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6039733886719,1.0,0.5801410675048828,1.0,1.0,0.0,1.0,-3.1654977798461914,3.165489912033081,8.055654689087532e-06,2.444669485092163,1.0,1.0,0.0,132.19265747070312,131.0,37143.5234375,-0.0,2527.33349609375,1.0,282.1630859375,284.3975524902344,292.5926513671875,295.0174865722656,293.1499938964844,293.1499938964844,282.1499938964844,35703.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522657752037048,1.0,0.0,0.0,3.979947090148926,3.9799745082855225,1.0569340247457149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.34228515625,0.0,1929.7449951171875,1895.4371337890625,0.0,2956.496826171875,0.979273796081543,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.8693122267723083,0.3457193672657013,0.3131242096424103,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.9628384113311768,0.4605157971382141,0.4376269280910492,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9455338716506958,0.4376413226127624,0.3073586523532867,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60125732421875,0.9143665432929992,0.4008589684963226,0.3814818263053894,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.7964999079704285,0.2630086541175842,1.193447470664978,285.6012268066406,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6009521484375,1.0,0.5799720883369446,1.0,1.0,0.0,1.0,-3.1617307662963867,3.1617228984832764,8.036367034947034e-06,2.441709041595459,1.0,1.0,0.0,132.77333068847656,134.0,37249.30859375,-0.0,2523.130859375,1.0,282.1559143066406,284.3931579589844,292.5937805175781,295.0131225585937,293.1499938964844,293.1499938964844,281.8500061035156,35732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542462587356567,1.0,0.0,0.0,3.981569290161133,3.9815967082977295,1.0577958846624824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.05126953125,0.0,1932.1055908203125,1895.4371337890625,0.0,2975.05712890625,0.9796596765518188,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8643022179603577,0.3442772030830383,0.3119663596153259,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9572983980178832,0.459005206823349,0.4363458752632141,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.9395920038223268,0.4361639022827148,0.306436538696289,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.9088038206100464,0.399608165025711,0.3804379105567932,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.7920303344726562,0.262140542268753,1.190127730369568,285.4669189453125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4599609375,1.0,0.5795631408691406,1.0,1.0,0.0,1.0,-3.1524441242218018,3.1524360179901123,7.988957804627717e-06,2.434427261352539,1.0,1.0,0.0,134.21649169921875,134.0,38710.375,-0.0,2512.865234375,1.0,281.89306640625,284.22979736328125,292.66070556640625,295.21246337890625,293.1499938964844,293.1499938964844,281.8500061035156,35793.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659150004386902,1.0,0.0,0.0,3.984983444213867,3.985010862350464,1.0596106676530326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.28662109375,0.0,1937.0799560546875,1895.4371337890625,0.0,3084.489013671875,0.980471670627594,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.8589000105857849,0.3427577018737793,0.3106750547885895,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9510724544525146,0.4574082195758819,0.4349274933338165,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.9330230951309204,0.4346031248569488,0.3054088950157165,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9030274152755736,0.3982740640640259,0.3792685568332672,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7871556878089905,0.2611985206604004,1.1863534450531006,285.4321594238281,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4318542480469,1.0,0.5791015028953552,1.0,1.0,0.0,1.0,-3.14200758934021,3.1419997215271,7.935876055853441e-06,2.4262561798095703,1.0,1.0,0.0,135.83450317382812,137.0,39037.19140625,-0.0,2501.365966796875,1.0,281.8557434082031,284.1966857910156,292.673828125,295.2025146484375,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720019459724426,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610106073727366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.39697265625,0.0,1940.9202880859373,1895.4371337890625,0.0,3141.589111328125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8486406803131104,0.3396246433258056,0.3080701828002929,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9385432600975036,0.4540903270244598,0.4320279657840729,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9202530980110168,0.4313663840293884,0.3033205568790436,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8922528028488159,0.3954849541187286,0.3768602311611175,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7777300477027893,0.259205162525177,1.1784216165542605,285.2613220214844,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.26092529296875,1.0,0.5781077742576599,1.0,1.0,0.0,1.0,-3.120447874069214,3.1204402446746826,7.826754881534725e-06,2.4093658924102783,1.0,1.0,0.0,139.07211303710938,140.0,40780.4921875,-0.0,2477.24365234375,1.0,281.5559387207031,283.9992980957031,292.7547912597656,295.39031982421875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880575299263,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.70556640625,0.0,1946.169921875,1895.4371337890625,0.0,3292.037353515625,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8486406803131104,0.3396246433258056,0.3080701828002929,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9385432600975036,0.4540903270244598,0.4320279657840729,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9202530980110168,0.4313663840293884,0.3033205568790436,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8922528028488159,0.3954849541187286,0.3768602311611175,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7777300477027893,0.259205162525177,1.1784216165542605,285.2613220214844,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.26092529296875,1.0,0.5781077742576599,1.0,1.0,0.0,1.0,-3.120447874069214,3.1204402446746826,7.826754881534725e-06,2.4093658924102783,1.0,1.0,0.0,139.07211303710938,140.0,40780.4921875,-0.0,2477.24365234375,1.0,281.5559387207031,283.9992980957031,292.7547912597656,295.39031982421875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880575299263,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.70556640625,0.0,1946.169921875,1895.4371337890625,0.0,3292.037353515625,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8388305902481079,0.3363479673862457,0.3053370118141174,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9259432554244996,0.4505919516086578,0.4289584457874298,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9081642627716064,0.4279566407203674,0.3011124432086944,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.881764829158783,0.3925236165523529,0.3742888569831848,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7685844302177429,0.2570660710334778,1.1698249578475952,285.0873107910156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868225097656,1.0,0.5769698619842529,1.0,1.0,0.0,1.0,-3.097390651702881,3.0973830223083496,7.71089798945468e-06,2.391305685043335,1.0,1.0,0.0,142.3611297607422,143.0,42480.5078125,-0.0,2450.8193359375,1.0,281.2557983398437,283.7996520996094,292.8365783691406,295.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027907848358154,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.88037109375,0.0,1949.292236328125,1895.4371337890625,0.0,3429.584716796875,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8388305902481079,0.3363479673862457,0.3053370118141174,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9259432554244996,0.4505919516086578,0.4289584457874298,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9081642627716064,0.4279566407203674,0.3011124432086944,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.881764829158783,0.3925236165523529,0.3742888569831848,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7685844302177429,0.2570660710334778,1.1698249578475952,285.0873107910156,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0868225097656,1.0,0.5769698619842529,1.0,1.0,0.0,1.0,-3.097390651702881,3.0973830223083496,7.71089798945468e-06,2.391305685043335,1.0,1.0,0.0,142.3611297607422,143.0,42480.5078125,-0.0,2450.8193359375,1.0,281.2557983398437,283.7996520996094,292.8365783691406,295.5770263671875,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027907848358154,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.88037109375,0.0,1949.292236328125,1895.4371337890625,0.0,3429.584716796875,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8294682502746582,0.3329381346702575,0.3024846613407135,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9138363003730774,0.4469251930713653,0.4257303774356842,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8973519206047058,0.4243792593479156,0.2987895011901855,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.871702253818512,0.3894068002700805,0.3715693056583404,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.759841799736023,0.2548002004623413,1.1606533527374268,284.91033935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.9097595214844,1.0,0.5756866335868835,1.0,1.0,0.0,1.0,-3.0729925632476807,3.0729849338531494,7.589257620566059e-06,2.3722012042999268,0.9990309476852416,0.9990309476852416,0.0,145.65652465820312,146.0,44129.3515625,-0.0,2422.22607421875,1.0,280.955810546875,283.5980529785156,292.91748046875,295.7605895996094,293.1499938964844,293.1499938964844,280.6499938964844,35994.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163863658905028,1.0,0.0,0.0,3.993899345397949,3.993926763534546,1.0643574341884232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.4931640625,0.0,1950.4400634765625,1895.4371337890625,0.0,3555.772705078125,0.9826124310493468,1.0,0.0,3.0,1.0,0.0
12328320,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8294682502746582,0.3329381346702575,0.3024846613407135,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9138363003730774,0.4469251930713653,0.4257303774356842,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8973519206047058,0.4243792593479156,0.2987895011901855,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.871702253818512,0.3894068002700805,0.3715693056583404,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.759841799736023,0.2548002004623413,1.1606533527374268,284.91033935546875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.9097595214844,1.0,0.5756866335868835,1.0,1.0,0.0,1.0,-3.0729925632476807,3.0729849338531494,7.589257620566059e-06,2.3722012042999268,0.9990309476852416,0.9990309476852416,0.0,145.65652465820312,146.0,44129.3515625,-0.0,2422.22607421875,1.0,280.955810546875,283.5980529785156,292.91748046875,295.7605895996094,293.1499938964844,293.1499938964844,280.6499938964844,35994.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163863658905028,1.0,0.0,0.0,3.993899345397949,3.993926763534546,1.0643574341884232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.4931640625,0.0,1950.4400634765625,1895.4371337890625,0.0,3555.772705078125,0.9826124310493468,1.0,0.0,3.0,1.0,0.0
12328380,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.82042396068573,0.3294089138507843,0.2995232939720154,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.9028319716453552,0.4431034326553345,0.4223544597625732,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8870742917060852,0.4206430613994598,0.2963544726371765,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8621253371238708,0.3861516714096069,0.3687175214290619,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7515426874160767,0.2524228394031524,1.150971293449402,284.7311706542969,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7305603027344,1.0,0.5742657780647278,1.0,1.0,0.0,1.0,-3.0473790168762207,3.047371387481689,7.462612757080933e-06,2.352150678634644,0.9945756196975708,0.9945756196975708,0.0,148.9368896484375,149.0,45712.01953125,-0.0,2391.660400390625,1.0,280.6557312011719,283.3954467773437,292.9963073730469,295.9388732910156,293.1499938964844,293.1499938964844,280.3500061035156,36120.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289172887802124,1.0,0.0,0.0,3.989894151687622,3.9899215698242174,1.062223759618064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.052734375,0.0,1946.202392578125,1895.4371337890625,0.0,3671.213134765625,0.9817761778831482,1.0,0.0,3.0,1.0,0.0
12328440,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.82042396068573,0.3294089138507843,0.2995232939720154,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.9028319716453552,0.4431034326553345,0.4223544597625732,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8870742917060852,0.4206430613994598,0.2963544726371765,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.8621253371238708,0.3861516714096069,0.3687175214290619,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7515426874160767,0.2524228394031524,1.150971293449402,284.7311706542969,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.7305603027344,1.0,0.5742657780647278,1.0,1.0,0.0,1.0,-3.0473790168762207,3.047371387481689,7.462612757080933e-06,2.352150678634644,0.9945756196975708,0.9945756196975708,0.0,148.9368896484375,149.0,45712.01953125,-0.0,2391.660400390625,1.0,280.6557312011719,283.3954467773437,292.9963073730469,295.9388732910156,293.1499938964844,293.1499938964844,280.3500061035156,36120.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289172887802124,1.0,0.0,0.0,3.989894151687622,3.9899215698242174,1.062223759618064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.052734375,0.0,1946.202392578125,1895.4371337890625,0.0,3671.213134765625,0.9817761778831482,1.0,0.0,3.0,1.0,0.0
