time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915832519531,0.816083550453186,0.3276197612285614,0.2980500161647796,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.8979051113128662,0.4411540627479553,0.4206560552120209,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59039306640625,0.8822295069694519,0.4187370836734772,0.295132577419281,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907592773437,0.8576510548591614,0.3844897747039795,0.367280900478363,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.7476659417152405,0.2512083649635315,1.146066427230835,284.590087890625,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823059082031,1.0,0.5735208988189697,1.0,1.0,0.0,1.0,-3.034473657608032,3.03446626663208,7.399200057989219e-06,2.342045545578003,0.9908083081245422,0.9908083081245422,0.0,150.51690673828125,149.0,47017.25,-0.0,2376.03662109375,1.0,280.3929443359375,283.2275390625,293.0589904785156,296.1311950683594,293.1499938964844,293.1499938964844,280.3500061035156,36203.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371171593666076,1.0,0.0,0.0,3.985949277877808,3.985976696014404,1.0601243047858588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.88720703125,0.0,1941.6990966796875,1895.4371337890625,0.0,3746.19921875,0.9809091687202454,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8114702105522156,0.3257762193679809,0.2964659631252289,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8927927017211914,0.439142107963562,0.4188439548015594,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.8772138953208923,0.4167682826519012,0.2938199639320373,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8530497550964355,0.3827705383300781,0.365744411945343,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507202148437,0.743683934211731,0.2499488592147827,1.1408414840698242,284.55047607421875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498352050781,1.0,0.5727208256721497,1.0,1.0,0.0,1.0,-3.0206847190856934,3.0206775665283203,7.331774668273283e-06,2.331261157989502,0.9877012968063354,0.9877012968063354,0.0,152.18991088867188,152.0,47219.33984375,-0.0,2359.380615234375,1.0,280.3557434082031,283.1924743652344,293.072021484375,296.11016845703125,293.1499938964844,293.1499938964844,280.04998779296875,36273.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403929114341736,1.0,0.0,0.0,3.9803197383880615,3.980347156524658,1.0571319535301882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.357421875,0.0,1934.8863525390625,1895.4371337890625,0.0,3776.016845703125,0.9796987771987916,1.0,0.0,3.0,1.0,0.0
12328620,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8023191690444946,0.3220534920692444,0.2933239042758941,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8831285238265991,0.4350545406341553,0.4152105152606964,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.8677954077720642,0.4127698540687561,0.2911961674690246,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8444528579711914,0.3792747855186462,0.362659752368927,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.736218273639679,0.2473910003900528,1.1303189992904663,284.36883544921875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681640625,1.0,0.5710675716400146,1.0,1.0,0.0,1.0,-2.9930286407470703,2.993021249771118,7.197458216978703e-06,2.3096258640289307,0.9783985018730164,0.9783985018730164,0.0,155.41159057617188,155.0,48641.8046875,-0.0,2325.649658203125,1.0,280.055908203125,282.98992919921875,293.143798828125,296.2731018066406,293.1499938964844,293.1499938964844,279.75,36451.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508395791053772,1.0,0.0,0.0,3.96423864364624,3.964265823364258,1.0486071460036328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.130859375,0.0,1915.3558349609373,1895.4371337890625,0.0,3870.522705078125,0.9761689901351928,1.0,0.0,3.0,1.0,0.0
12328680,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8023191690444946,0.3220534920692444,0.2933239042758941,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8831285238265991,0.4350545406341553,0.4152105152606964,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.8677954077720642,0.4127698540687561,0.2911961674690246,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8444528579711914,0.3792747855186462,0.362659752368927,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691101074219,0.736218273639679,0.2473910003900528,1.1303189992904663,284.36883544921875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681640625,1.0,0.5710675716400146,1.0,1.0,0.0,1.0,-2.9930286407470703,2.993021249771118,7.197458216978703e-06,2.3096258640289307,0.9783985018730164,0.9783985018730164,0.0,155.41159057617188,155.0,48641.8046875,-0.0,2325.649658203125,1.0,280.055908203125,282.98992919921875,293.143798828125,296.2731018066406,293.1499938964844,293.1499938964844,279.75,36451.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508395791053772,1.0,0.0,0.0,3.96423864364624,3.964265823364258,1.0486071460036328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.130859375,0.0,1915.3558349609373,1895.4371337890625,0.0,3870.522705078125,0.9761689901351928,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.7932876944541931,0.3182548582553863,0.2901109158992767,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.873867392539978,0.4308549165725708,0.4114684164524078,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8588321208953857,0.4086626768112182,0.2884943783283233,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8362904787063599,0.375677227973938,0.3594762682914734,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7290666699409485,0.2447621077299118,1.1194634437561035,284.18658447265625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1858825683594,1.0,0.5693231225013733,1.0,1.0,0.0,1.0,-2.9645440578460693,2.9645369052886963,7.0604373831884e-06,2.287351131439209,0.9666622281074524,0.9666622281074524,0.0,158.59815979003906,158.0,49970.96875,-0.0,2290.751220703125,1.0,279.75604248046875,282.7881774902344,293.21124267578125,296.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,36659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960321843624115,1.0,0.0,0.0,3.9405977725982666,3.940624952316284,1.0361377462686503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.35791015625,0.0,1886.4674072265625,1895.4371337890625,0.0,3955.454345703125,0.970954656600952,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.7932876944541931,0.3182548582553863,0.2901109158992767,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.873867392539978,0.4308549165725708,0.4114684164524078,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8588321208953857,0.4086626768112182,0.2884943783283233,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8362904787063599,0.375677227973938,0.3594762682914734,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.7290666699409485,0.2447621077299118,1.1194634437561035,284.18658447265625,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1858825683594,1.0,0.5693231225013733,1.0,1.0,0.0,1.0,-2.9645440578460693,2.9645369052886963,7.0604373831884e-06,2.287351131439209,0.9666622281074524,0.9666622281074524,0.0,158.59815979003906,158.0,49970.96875,-0.0,2290.751220703125,1.0,279.75604248046875,282.7881774902344,293.21124267578125,296.426513671875,293.1499938964844,293.1499938964844,279.45001220703125,36659.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960321843624115,1.0,0.0,0.0,3.9405977725982666,3.940624952316284,1.0361377462686503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.35791015625,0.0,1886.4674072265625,1895.4371337890625,0.0,3955.454345703125,0.970954656600952,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.7845458388328552,0.3143945634365082,0.2868384420871734,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8650200963020325,0.4265575706958771,0.4076298773288727,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.8503137826919556,0.404461532831192,0.2857238352298736,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8284833431243896,0.3719910383224487,0.3562051355838775,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.7221048474311829,0.2420746982097625,1.1083271503448486,284.004638671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.00396728515625,1.0,0.5675044655799866,1.0,1.0,0.0,1.0,-2.935347557067871,2.935340642929077,6.921379736013478e-06,2.264529228210449,0.9525046944618224,0.9525046944618224,0.0,161.74972534179688,161.0,51196.20703125,-0.0,2254.9462890625,1.0,279.4562072753906,282.5883483886719,293.27349853515625,296.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36900.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688817262649536,1.0,0.0,0.0,3.908127546310425,3.908154249191284,1.0191326964559266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.26220703125,0.0,1846.97216796875,1895.4371337890625,0.0,4031.35107421875,0.9637784361839294,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.7845458388328552,0.3143945634365082,0.2868384420871734,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8650200963020325,0.4265575706958771,0.4076298773288727,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.8503137826919556,0.404461532831192,0.2857238352298736,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.8284833431243896,0.3719910383224487,0.3562051355838775,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.7221048474311829,0.2420746982097625,1.1083271503448486,284.004638671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.00396728515625,1.0,0.5675044655799866,1.0,1.0,0.0,1.0,-2.935347557067871,2.935340642929077,6.921379736013478e-06,2.264529228210449,0.9525046944618224,0.9525046944618224,0.0,161.74972534179688,161.0,51196.20703125,-0.0,2254.9462890625,1.0,279.4562072753906,282.5883483886719,293.27349853515625,296.56903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36900.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688817262649536,1.0,0.0,0.0,3.908127546310425,3.908154249191284,1.0191326964559266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.26220703125,0.0,1846.97216796875,1895.4371337890625,0.0,4031.35107421875,0.9637784361839294,1.0,0.0,3.0,1.0,0.0
12328980,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.7761293053627014,0.3104895055294037,0.2835206687450409,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8242492675781,0.8565927147865295,0.4221796095371246,0.4037099182605743,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8422185778617859,0.4001838862895965,0.2828959822654724,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8209261894226074,0.3682318925857544,0.3528601825237274,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82452392578125,0.7151690125465393,0.2393428236246109,1.0969696044921875,283.8242492675781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8236389160156,1.0,0.5656294822692871,1.0,1.0,0.0,1.0,-2.905576229095459,2.905569314956665,6.781028787372634e-06,2.241267204284668,0.9359552264213562,0.9359552264213562,0.0,164.8644256591797,149.0,52306.1328125,-0.0,2218.51171875,1.0,279.1564636230469,282.3917236328125,293.3298034667969,296.6990966796875,293.1499938964844,293.1499938964844,278.8500061035156,37184.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976560652256012,1.0,0.0,0.0,3.8652610778808594,3.86528754234314,9.968985068553593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.6279296875,0.0,1795.4853515625,1895.4371337890625,0.0,4098.755859375,0.9543015956878662,1.0,0.0,3.0,1.0,0.0
12329040,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.7761293053627014,0.3104895055294037,0.2835206687450409,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8242492675781,0.8565927147865295,0.4221796095371246,0.4037099182605743,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8422185778617859,0.4001838862895965,0.2828959822654724,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8209261894226074,0.3682318925857544,0.3528601825237274,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82452392578125,0.7151690125465393,0.2393428236246109,1.0969696044921875,283.8242492675781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.8236389160156,1.0,0.5656294822692871,1.0,1.0,0.0,1.0,-2.905576229095459,2.905569314956665,6.781028787372634e-06,2.241267204284668,0.9359552264213562,0.9359552264213562,0.0,164.8644256591797,149.0,52306.1328125,-0.0,2218.51171875,1.0,279.1564636230469,282.3917236328125,293.3298034667969,296.6990966796875,293.1499938964844,293.1499938964844,278.8500061035156,37184.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976560652256012,1.0,0.0,0.0,3.8652610778808594,3.86528754234314,9.968985068553593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.6279296875,0.0,1795.4853515625,1895.4371337890625,0.0,4098.755859375,0.9543015956878662,1.0,0.0,3.0,1.0,0.0
12329100,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68707275390625,0.7749476432800293,0.3085481524467468,0.2818025946617126,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.855618417263031,0.4199855327606201,0.4016693532466888,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.841254711151123,0.3980429470539093,0.2814271450042724,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861267089844,0.8200513124465942,0.3663482367992401,0.3511042892932892,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889343261719,0.7142376899719238,0.2379799634218216,1.0908823013305664,283.6854248046875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6770324707031,1.0,0.5627937912940979,1.0,1.0,0.0,1.0,-2.889867782592773,2.8898611068725586,6.70763347443426e-06,2.2290287017822266,0.9261861443519592,0.9261861443519592,0.0,163.910888671875,149.0,53306.2734375,-0.0,2186.718505859375,1.0,278.89605712890625,282.2301330566406,293.3772888183594,296.86358642578125,293.1499938964844,293.1499938964844,278.8500061035156,37357.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821705222129822,1.0,0.0,0.0,3.839495897293091,3.839521884918213,9.83652398645063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.638671875,0.0,1765.0740966796875,1895.4371337890625,0.0,4147.56201171875,0.9485846161842346,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.7751408219337463,0.3065820932388305,0.2799541652202606,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6450500488281,0.8561422824859619,0.417754054069519,0.3994893729686737,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.64508056640625,0.8417062163352966,0.3958661258220672,0.2798503339290619,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451110839844,0.8205494284629822,0.364431768655777,0.3492209315299988,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.64532470703125,0.7145428657531738,0.236598327755928,1.0843400955200195,283.6450500488281,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.986572265625,283.6444396972656,1.0,0.5592198967933655,1.0,1.0,0.0,1.0,-2.8730039596557617,2.872997522354126,6.629257313761627e-06,2.2158777713775635,0.9170323014259338,0.9170323014259338,0.0,161.6807098388672,137.0,53260.05078125,-0.0,2147.0087890625,1.0,278.8567810058594,282.1986389160156,293.3791809082031,296.81396484375,293.1499938964844,293.1499938964844,278.54998779296875,37519.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833587408065796,1.0,0.0,0.0,3.810059309005737,3.8100852966308594,9.686274324849364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.22802734375,0.0,1730.505126953125,1895.4371337890625,0.0,4157.85009765625,0.9421095252037048,1.0,0.0,3.0,1.0,0.0
12329220,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.7788904309272766,0.3027341663837433,0.2762881517410278,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8607580065727234,0.4133346080780029,0.3951136469841003,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8460100889205933,0.3915649354457855,0.2766972482204437,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.824778139591217,0.360643982887268,0.345432698726654,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7180491089820862,0.2338974773883819,1.0711429119110107,283.4696350097656,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692077636719,1.0,0.5505008101463318,1.0,1.0,0.0,1.0,-2.8391335010528564,2.8391270637512207,6.473213943536393e-06,2.189455986022949,0.8957979679107666,0.8957979679107666,0.0,154.67262268066406,125.0,54054.421875,0.0,2056.251220703125,1.0,278.5572509765625,282.0118408203125,293.4206237792969,296.91119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891985058784484,1.0,0.0,0.0,3.740183115005493,3.740208387374878,9.334241894976004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.3037109375,0.0,1650.5130615234375,1895.4371337890625,0.0,4208.15380859375,0.9267090559005736,1.0,0.0,3.0,1.0,0.0
12329280,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.7788904309272766,0.3027341663837433,0.2762881517410278,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8607580065727234,0.4133346080780029,0.3951136469841003,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696350097656,0.8460100889205933,0.3915649354457855,0.2766972482204437,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696655273437,0.824778139591217,0.360643982887268,0.345432698726654,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7180491089820862,0.2338974773883819,1.0711429119110107,283.4696350097656,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692077636719,1.0,0.5505008101463318,1.0,1.0,0.0,1.0,-2.8391335010528564,2.8391270637512207,6.473213943536393e-06,2.189455986022949,0.8957979679107666,0.8957979679107666,0.0,154.67262268066406,125.0,54054.421875,0.0,2056.251220703125,1.0,278.5572509765625,282.0118408203125,293.4206237792969,296.91119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37914.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891985058784484,1.0,0.0,0.0,3.740183115005493,3.740208387374878,9.334241894976004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.3037109375,0.0,1650.5130615234375,1895.4371337890625,0.0,4208.15380859375,0.9267090559005736,1.0,0.0,3.0,1.0,0.0
12329340,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.788576066493988,0.3005760014057159,0.2735201418399811,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8715015649795532,0.4104692041873932,0.3915693759918213,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68182373046875,0.856241762638092,0.3889349997043609,0.2742198705673218,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.834408700466156,0.3582496047019958,0.3423766791820526,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.7262193560600281,0.2322356402873993,1.060394048690796,283.68194580078125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6849975585937,1.0,0.5407594442367554,1.0,1.0,0.0,1.0,-2.811962366104126,2.8119559288024902,6.348948772938456e-06,2.168063879013061,0.8805393576622009,0.8805393576622009,0.0,144.67660522460938,113.0,52457.69140625,0.0,1963.884765625,1.0,278.8425598144531,282.2553100585937,293.3878479003906,296.7109680175781,293.1499938964844,293.1499938964844,279.1499938964844,37928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747599959373474,1.0,0.0,0.0,3.667543888092041,3.667568445205689,8.975195555649407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.75048828125,0.0,1567.276611328125,1895.4371337890625,0.0,4083.01025390625,0.9105334877967834,1.0,0.0,3.0,1.0,0.0
12329400,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.788576066493988,0.3005760014057159,0.2735201418399811,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8715015649795532,0.4104692041873932,0.3915693759918213,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68182373046875,0.856241762638092,0.3889349997043609,0.2742198705673218,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.834408700466156,0.3582496047019958,0.3423766791820526,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.7262193560600281,0.2322356402873993,1.060394048690796,283.68194580078125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6849975585937,1.0,0.5407594442367554,1.0,1.0,0.0,1.0,-2.811962366104126,2.8119559288024902,6.348948772938456e-06,2.168063879013061,0.8805393576622009,0.8805393576622009,0.0,144.67660522460938,113.0,52457.69140625,0.0,1963.884765625,1.0,278.8425598144531,282.2553100585937,293.3878479003906,296.7109680175781,293.1499938964844,293.1499938964844,279.1499938964844,37928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747599959373474,1.0,0.0,0.0,3.667543888092041,3.667568445205689,8.975195555649407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.75048828125,0.0,1567.276611328125,1895.4371337890625,0.0,4083.01025390625,0.9105334877967834,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.8056490421295166,0.2998843491077423,0.2722040116786957,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8901162147521973,0.4091222584247589,0.3895472884178161,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8742193579673767,0.3878318071365356,0.272899180650711,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8510797023773193,0.357261061668396,0.3407086730003357,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183654785156,0.7403083443641663,0.2317704260349273,1.0549464225769043,283.919677734375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231262207031,1.0,0.5311926603317261,1.0,1.0,0.0,1.0,-2.7978005409240723,2.797794342041016,6.284519713517511e-06,2.156850099563598,0.868678629398346,0.868678629398346,0.0,132.4885711669922,101.0,50959.60546875,0.0,1883.109375,1.0,279.1416320800781,282.51837158203125,293.4085998535156,296.6230163574219,293.1499938964844,293.1499938964844,279.45001220703125,37779.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597824811935424,1.0,0.0,0.0,3.600212335586548,3.600236177444458,8.648673883726588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.6416015625,0.0,1491.61572265625,1895.4371337890625,0.0,3950.646240234375,0.8954444527626038,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190368652344,0.8056490421295166,0.2998843491077423,0.2722040116786957,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8901162147521973,0.4091222584247589,0.3895472884178161,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8742193579673767,0.3878318071365356,0.272899180650711,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8510797023773193,0.357261061668396,0.3407086730003357,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183654785156,0.7403083443641663,0.2317704260349273,1.0549464225769043,283.919677734375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231262207031,1.0,0.5311926603317261,1.0,1.0,0.0,1.0,-2.7978005409240723,2.797794342041016,6.284519713517511e-06,2.156850099563598,0.868678629398346,0.868678629398346,0.0,132.4885711669922,101.0,50959.60546875,0.0,1883.109375,1.0,279.1416320800781,282.51837158203125,293.4085998535156,296.6230163574219,293.1499938964844,293.1499938964844,279.45001220703125,37779.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597824811935424,1.0,0.0,0.0,3.600212335586548,3.600236177444458,8.648673883726588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.6416015625,0.0,1491.61572265625,1895.4371337890625,0.0,3950.646240234375,0.8954444527626038,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15582275390625,0.8272636532783508,0.2998974621295929,0.271610826253891,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.9163708090782166,0.4085877239704132,0.388384073972702,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.8991570472717285,0.3875018060207367,0.272188663482666,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.8746082186698914,0.3570455610752105,0.339851975440979,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551513671875,0.7602981925010681,0.2320426404476165,1.0530776977539062,284.15643310546875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1597900390625,1.0,0.522088885307312,1.0,1.0,0.0,1.0,-2.7915542125701904,2.791548013687134,6.256105734792072e-06,2.151857614517212,0.859967827796936,0.859967827796936,0.0,119.62010192871094,89.0,49542.8984375,0.0,1812.0682373046875,1.0,279.4410705566406,282.7779235839844,293.4345703125,296.5597229003906,293.1499938964844,293.1499938964844,279.75,37529.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467667937278748,1.0,0.0,0.0,3.541999101638794,3.542022466659546,8.371248441108037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.548828125,0.0,1427.4022216796875,1895.4371337890625,0.0,3833.788818359375,0.8823298215866089,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15582275390625,0.8272636532783508,0.2998974621295929,0.271610826253891,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.9163708090782166,0.4085877239704132,0.388384073972702,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563415527344,0.8991570472717285,0.3875018060207367,0.272188663482666,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.8746082186698914,0.3570455610752105,0.339851975440979,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1551513671875,0.7602981925010681,0.2320426404476165,1.0530776977539062,284.15643310546875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.1597900390625,1.0,0.522088885307312,1.0,1.0,0.0,1.0,-2.7915542125701904,2.791548013687134,6.256105734792072e-06,2.151857614517212,0.859967827796936,0.859967827796936,0.0,119.62010192871094,89.0,49542.8984375,0.0,1812.0682373046875,1.0,279.4410705566406,282.7779235839844,293.4345703125,296.5597229003906,293.1499938964844,293.1499938964844,279.75,37529.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467667937278748,1.0,0.0,0.0,3.541999101638794,3.542022466659546,8.371248441108037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.548828125,0.0,1427.4022216796875,1895.4371337890625,0.0,3833.788818359375,0.8823298215866089,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123474121094,0.8398687243461609,0.3000420331954956,0.2714380621910095,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144226074219,0.9336087107658386,0.4084920287132263,0.3879697620868683,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141174316406,0.9148712158203124,0.3874949514865875,0.2719447612762451,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3135986328125,0.8891260623931885,0.3571034073829651,0.3395869135856628,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099975585937,0.772827684879303,0.2323478013277053,1.0529595613479614,284.3144836425781,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.32574462890625,1.0,0.5177075266838074,1.0,1.0,0.0,1.0,-2.790093183517456,2.7900867462158203,6.249439138628077e-06,2.1506764888763428,0.8572577834129333,0.8572577834129333,0.0,113.18207550048828,89.0,48392.44921875,0.0,1779.1884765625,1.0,279.6954040527344,282.9614562988281,293.4223327636719,296.4289855957031,293.1499938964844,293.1499938964844,279.75,37363.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388524889945984,1.0,0.0,0.0,3.516915798187256,3.5169389247894287,8.253102805610979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.27099609375,0.0,1399.9180908203125,1895.4371337890625,0.0,3762.00537109375,0.8766825199127197,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.8549073934555054,0.3003059923648834,0.2714146375656128,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.9531460404396056,0.408529669046402,0.3877212107181549,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854675292969,0.9346041083335876,0.3876175880432129,0.2718243896961212,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.9062123894691468,0.3572868108749389,0.3394747376441955,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.7877122163772583,0.2327698767185211,1.0534652471542358,284.3855895996094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.045166015625,284.3885803222656,1.0,0.5134573578834534,1.0,1.0,0.0,1.0,-2.7900924682617188,2.790086269378662,6.249339094210882e-06,2.150631189346313,0.8542566299438477,0.8542566299438477,0.0,106.67998504638672,77.0,48171.58984375,0.0,1748.25634765625,1.0,279.7406616210937,283.0286865234375,293.44952392578125,296.4923095703125,293.1499938964844,293.1499938964844,280.04998779296875,37213.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935261070728302,1.0,0.0,0.0,3.4954848289489746,3.4955077171325684,8.152825330398628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.16259765625,0.0,1376.659423828125,1895.4371337890625,0.0,3729.268310546875,0.8717734813690186,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8939601182937622,0.3009685277938843,0.2714727222919464,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.99307119846344,0.4087825417518616,0.3873836994171142,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.9788466095924376,0.3880236744880676,0.2716848254203796,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9529320001602172,0.3578243553638458,0.3394084870815277,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.8236290812492371,0.2337919771671295,1.055327534675598,284.6032409667969,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058044433594,1.0,0.5052309036254883,1.0,1.0,0.0,1.0,-2.791744947433472,2.791738748550415,6.256652341107838e-06,2.151862621307373,0.8513674139976501,0.8513674139976501,0.0,93.8567123413086,95.0,46825.375,0.0,1689.72900390625,1.0,280.0401611328125,283.2677001953125,293.4508361816406,296.4138488769531,293.1499938964844,293.1499938964844,280.3500061035156,36865.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246801137924194,1.0,0.0,0.0,3.46204686164856,3.462069272994995,7.99759050096327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.029296875,0.0,1340.083740234375,1895.4371337890625,0.0,3632.284912109375,0.8640928268432617,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8939601182937622,0.3009685277938843,0.2714727222919464,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.99307119846344,0.4087825417518616,0.3873836994171142,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.9788466095924376,0.3880236744880676,0.2716848254203796,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9529320001602172,0.3578243553638458,0.3394084870815277,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.8236290812492371,0.2337919771671295,1.055327534675598,284.6032409667969,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058044433594,1.0,0.5052309036254883,1.0,1.0,0.0,1.0,-2.791744947433472,2.791738748550415,6.256652341107838e-06,2.151862621307373,0.8513674139976501,0.8513674139976501,0.0,93.8567123413086,95.0,46825.375,0.0,1689.72900390625,1.0,280.0401611328125,283.2677001953125,293.4508361816406,296.4138488769531,293.1499938964844,293.1499938964844,280.3500061035156,36865.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246801137924194,1.0,0.0,0.0,3.46204686164856,3.462069272994995,7.99759050096327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.029296875,0.0,1340.083740234375,1895.4371337890625,0.0,3632.284912109375,0.8640928268432617,1.0,0.0,3.0,1.0,0.0
12329940,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8987303972244263,0.3017669916152954,0.272124707698822,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9965543746948242,0.4092344641685486,0.387725830078125,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9830012321472168,0.3886061608791351,0.2720324397087097,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9580193161964417,0.3585447967052459,0.3400074243545532,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8282012343406677,0.2349880188703537,1.0603221654891968,284.8114624023437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8137512207031,1.0,0.5066272020339966,1.0,1.0,0.0,1.0,-2.800072431564331,2.8000662326812744,6.293940259638475e-06,2.158237934112549,0.8511817455291748,0.8511817455291748,0.0,93.0644989013672,113.0,45531.92578125,0.0,1698.46630859375,1.0,280.33990478515625,283.4967041015625,293.4385070800781,296.32421875,293.1499938964844,293.1499938964844,280.6499938964844,36503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91468608379364,1.0,0.0,0.0,3.442221164703369,3.4422433376312256,7.906255632406101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.8662109375,0.0,1317.61083984375,1895.4371337890625,0.0,3540.0400390625,0.859416127204895,1.0,0.0,3.0,1.0,0.0
12330000,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8987303972244263,0.3017669916152954,0.272124707698822,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9965543746948242,0.4092344641685486,0.387725830078125,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9830012321472168,0.3886061608791351,0.2720324397087097,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9580193161964417,0.3585447967052459,0.3400074243545532,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8282012343406677,0.2349880188703537,1.0603221654891968,284.8114624023437,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8137512207031,1.0,0.5066272020339966,1.0,1.0,0.0,1.0,-2.800072431564331,2.8000662326812744,6.293940259638475e-06,2.158237934112549,0.8511817455291748,0.8511817455291748,0.0,93.0644989013672,113.0,45531.92578125,0.0,1698.46630859375,1.0,280.33990478515625,283.4967041015625,293.4385070800781,296.32421875,293.1499938964844,293.1499938964844,280.6499938964844,36503.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91468608379364,1.0,0.0,0.0,3.442221164703369,3.4422433376312256,7.906255632406101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.8662109375,0.0,1317.61083984375,1895.4371337890625,0.0,3540.0400390625,0.859416127204895,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8768775463104248,0.3024143874645233,0.2730123698711395,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9765308499336244,0.4095975458621979,0.3883783519268036,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9603143334388732,0.3890836536884308,0.2725965678691864,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.932353973388672,0.3591627776622772,0.3409044444561004,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8102701306343079,0.2360511571168899,1.0666242837905884,285.0085754394531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103454589844,1.0,0.5131084322929382,1.0,1.0,0.0,1.0,-2.811253309249878,2.811246871948242,6.344507710309699e-06,2.1669492721557617,0.8535534143447876,0.8535534143447876,0.0,100.19847106933594,131.0,44255.703125,-0.0,1749.557373046875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2243957519531,293.1499938964844,293.1499938964844,280.95001220703125,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050633311271667,1.0,0.0,0.0,3.4359679222106934,3.4359898567199707,7.877555958657467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.251953125,0.0,1308.850341796875,1895.4371337890625,0.0,3450.734375,0.8577452898025513,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8768775463104248,0.3024143874645233,0.2730123698711395,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9765308499336244,0.4095975458621979,0.3883783519268036,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9603143334388732,0.3890836536884308,0.2725965678691864,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.932353973388672,0.3591627776622772,0.3409044444561004,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8102701306343079,0.2360511571168899,1.0666242837905884,285.0085754394531,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103454589844,1.0,0.5131084322929382,1.0,1.0,0.0,1.0,-2.811253309249878,2.811246871948242,6.344507710309699e-06,2.1669492721557617,0.8535534143447876,0.8535534143447876,0.0,100.19847106933594,131.0,44255.703125,-0.0,1749.557373046875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2243957519531,293.1499938964844,293.1499938964844,280.95001220703125,36144.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050633311271667,1.0,0.0,0.0,3.4359679222106934,3.4359898567199707,7.877555958657467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.251953125,0.0,1308.850341796875,1895.4371337890625,0.0,3450.734375,0.8577452898025513,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.847237765789032,0.3028381764888763,0.2738629579544067,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9413143396377563,0.4097695648670196,0.3890302777290344,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9230346083641052,0.3893622159957886,0.2731530666351318,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8968117833137512,0.3595692813396454,0.3417821526527405,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.782638669013977,0.2368489205837249,1.0726102590560913,285.1925964355469,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19384765625,1.0,0.522462010383606,1.0,1.0,0.0,1.0,-2.8219778537750244,2.8219714164733887,6.393288003891939e-06,2.175344228744507,0.8582903742790222,0.8582903742790222,0.0,112.10581970214844,149.0,42967.08984375,-0.0,1823.303955078125,1.0,280.93975830078125,283.9197998046875,293.3796691894531,296.11376953125,293.1499938964844,293.1499938964844,281.25,35805.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895420253276825,1.0,0.0,0.0,3.4425716400146484,3.442593812942505,7.907866006462427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.86767578125,0.0,1313.0321044921875,1895.4371337890625,0.0,3360.858154296875,0.8589394092559814,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.847237765789032,0.3028381764888763,0.2738629579544067,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9413143396377563,0.4097695648670196,0.3890302777290344,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.9230346083641052,0.3893622159957886,0.2731530666351318,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8968117833137512,0.3595692813396454,0.3417821526527405,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.782638669013977,0.2368489205837249,1.0726102590560913,285.1925964355469,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19384765625,1.0,0.522462010383606,1.0,1.0,0.0,1.0,-2.8219778537750244,2.8219714164733887,6.393288003891939e-06,2.175344228744507,0.8582903742790222,0.8582903742790222,0.0,112.10581970214844,149.0,42967.08984375,-0.0,1823.303955078125,1.0,280.93975830078125,283.9197998046875,293.3796691894531,296.11376953125,293.1499938964844,293.1499938964844,281.25,35805.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895420253276825,1.0,0.0,0.0,3.4425716400146484,3.442593812942505,7.907866006462427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.86767578125,0.0,1313.0321044921875,1895.4371337890625,0.0,3360.858154296875,0.8589394092559814,1.0,0.0,3.0,1.0,0.0
12330300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.8330105543136597,0.3029798567295074,0.2742448449134826,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9216967821121216,0.409793347120285,0.3893221020698547,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9044642448425292,0.3894366919994354,0.2734021842479706,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.8804011940956116,0.3597051203250885,0.3421840965747833,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.7688310146331787,0.2371640652418136,1.075381636619568,285.32012939453125,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.3288879394531,1.0,0.5277663469314575,1.0,1.0,0.0,1.0,-2.826901435852051,2.826894998550415,6.415780717361486e-06,2.1792144775390625,0.8619809746742249,0.8619809746742249,0.0,119.23616790771484,149.0,41853.56640625,-0.0,1865.3646240234373,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9590148925781,293.1499938964844,293.1499938964844,281.25,35633.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884326815605164,1.0,0.0,0.0,3.4501428604125977,3.450165033340454,7.94268771642237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.45263671875,0.0,1319.3839111328125,1895.4371337890625,0.0,3295.547119140625,0.8605217933654785,1.0,0.0,3.0,1.0,0.0
