time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.819908857345581,0.3031417429447174,0.2746926546096802,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.9040883183479308,0.4098374247550964,0.3896781206130981,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8886026740074158,0.3895336091518402,0.273703932762146,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8653302788734436,0.3598533272743225,0.3426378965377807,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.7562441229820251,0.2374700754880905,1.0782440900802612,285.36505126953125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658142089844,1.0,0.5333607792854309,1.0,1.0,0.0,1.0,-2.8322157859802246,2.832209348678589,6.440087872761069e-06,2.183384656906128,0.8652472496032715,0.8652472496032715,0.0,126.813232421875,167.0,41660.7578125,-0.0,1910.3499755859373,1.0,281.239990234375,284.1147155761719,293.3361511230469,295.9929504394531,293.1499938964844,293.1499938964844,281.54998779296875,35492.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855390548706055,1.0,0.0,0.0,3.460987329483032,3.4610095024108887,7.992696851033543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.62548828125,0.0,1329.271240234375,1895.4371337890625,0.0,3268.4658203125,0.8627813458442688,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7944908738136292,0.3033761084079742,0.2755139172077179,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8748419880867004,0.4098484516143799,0.3903292417526245,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8603672981262207,0.389645904302597,0.2742556929588318,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8390554189682007,0.3600641787052154,0.3434808552265167,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7343621253967285,0.2379708141088485,1.0835946798324585,285.52752685546875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.52789306640625,1.0,0.5450352430343628,1.0,1.0,0.0,1.0,-2.8420932292938232,2.8420865535736084,6.485458925453713e-06,2.191168546676636,0.8743048310279846,0.8743048310279846,0.0,143.1497039794922,170.0,40333.33203125,-0.0,2005.3218994140625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86279296875,293.1499938964844,293.1499938964844,281.8500061035156,35211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875298798084259,1.0,0.0,0.0,3.489985704421997,3.490007877349853,8.127192927531723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.21728515625,0.0,1356.6810302734375,1895.4371337890625,0.0,3172.5087890625,0.8690125942230225,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7944908738136292,0.3033761084079742,0.2755139172077179,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8748419880867004,0.4098484516143799,0.3903292417526245,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8603672981262207,0.389645904302597,0.2742556929588318,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8390554189682007,0.3600641787052154,0.3434808552265167,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7343621253967285,0.2379708141088485,1.0835946798324585,285.52752685546875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.52789306640625,1.0,0.5450352430343628,1.0,1.0,0.0,1.0,-2.8420932292938232,2.8420865535736084,6.485458925453713e-06,2.191168546676636,0.8743048310279846,0.8743048310279846,0.0,143.1497039794922,170.0,40333.33203125,-0.0,2005.3218994140625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86279296875,293.1499938964844,293.1499938964844,281.8500061035156,35211.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875298798084259,1.0,0.0,0.0,3.489985704421997,3.490007877349853,8.127192927531723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.21728515625,0.0,1356.6810302734375,1895.4371337890625,0.0,3172.5087890625,0.8690125942230225,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7797947525978088,0.3035879731178283,0.2761070728302002,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8587616682052612,0.4098394513130188,0.3907465040683746,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.845087468624115,0.3897373080253601,0.2746338844299316,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8248109817504883,0.360241562128067,0.3440762162208557,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7224321365356445,0.2383980304002761,1.0875836610794067,285.6806640625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6805725097656,1.0,0.5525150299072266,1.0,1.0,0.0,1.0,-2.849275827407837,2.849269390106201,6.518756435980322e-06,2.1969211101531982,0.8853470683097839,0.8853470683097839,0.0,154.21551513671875,158.0,38958.9375,-0.0,2070.83544921875,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7227478027344,293.1499938964844,293.1499938964844,282.1499938964844,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645312786102295,1.0,0.0,0.0,3.5282087326049805,3.528231382369995,8.306190011353465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.544921875,0.0,1394.3631591796875,1895.4371337890625,0.0,3071.508544921875,0.877342700958252,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7797947525978088,0.3035879731178283,0.2761070728302002,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8587616682052612,0.4098394513130188,0.3907465040683746,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.845087468624115,0.3897373080253601,0.2746338844299316,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8248109817504883,0.360241562128067,0.3440762162208557,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7224321365356445,0.2383980304002761,1.0875836610794067,285.6806640625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6805725097656,1.0,0.5525150299072266,1.0,1.0,0.0,1.0,-2.849275827407837,2.849269390106201,6.518756435980322e-06,2.1969211101531982,0.8853470683097839,0.8853470683097839,0.0,154.21551513671875,158.0,38958.9375,-0.0,2070.83544921875,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7227478027344,293.1499938964844,293.1499938964844,282.1499938964844,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645312786102295,1.0,0.0,0.0,3.5282087326049805,3.528231382369995,8.306190011353465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.544921875,0.0,1394.3631591796875,1895.4371337890625,0.0,3071.508544921875,0.877342700958252,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7783961296081543,0.3038514256477356,0.2763731479644775,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8570518493652344,0.409866064786911,0.3908085227012634,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8435256481170654,0.3898630440235138,0.2747483849525451,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8233850002288818,0.3604475855827331,0.3443085849285126,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7214611768722534,0.2388209551572799,1.089692234992981,285.8251953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.82470703125,1.0,0.5533313155174255,1.0,1.0,0.0,1.0,-2.852625846862793,2.852619171142578,6.534587555506732e-06,2.199726819992065,0.8982622027397156,0.8982622027397156,0.0,155.61582946777344,146.0,37523.5390625,-0.0,2083.205078125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.5717163085937,293.1499938964844,293.1499938964844,282.45001220703125,34759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529848456382751,1.0,0.0,0.0,3.5741512775421143,3.574174404144287,8.52391622174764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.7626953125,0.0,1441.31884765625,1895.4371337890625,0.0,2963.235107421875,0.8874476552009583,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7783961296081543,0.3038514256477356,0.2763731479644775,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8570518493652344,0.409866064786911,0.3908085227012634,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8435256481170654,0.3898630440235138,0.2747483849525451,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8233850002288818,0.3604475855827331,0.3443085849285126,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7214611768722534,0.2388209551572799,1.089692234992981,285.8251953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.82470703125,1.0,0.5533313155174255,1.0,1.0,0.0,1.0,-2.852625846862793,2.852619171142578,6.534587555506732e-06,2.199726819992065,0.8982622027397156,0.8982622027397156,0.0,155.61582946777344,146.0,37523.5390625,-0.0,2083.205078125,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.5717163085937,293.1499938964844,293.1499938964844,282.45001220703125,34759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529848456382751,1.0,0.0,0.0,3.5741512775421143,3.574174404144287,8.52391622174764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.7626953125,0.0,1441.31884765625,1895.4371337890625,0.0,2963.235107421875,0.8874476552009583,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.7845183610916138,0.3042148053646087,0.2765063345432281,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8633514642715454,0.4099700450897217,0.3907096683979034,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8496028780937195,0.3900679647922516,0.2747456431388855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8292046189308167,0.3607228100299835,0.3443730771541595,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7267677187919617,0.2392919212579727,1.0908981561660769,285.9642333984375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635009765625,1.0,0.5506113171577454,1.0,1.0,0.0,1.0,-2.854192018508911,2.8541853427886963,6.54219911666587e-06,2.2011303901672363,0.9129957556724548,0.9129957556724548,0.0,151.20484924316406,134.0,36039.83203125,-0.0,2064.3427734375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104309082031,293.1499938964844,293.1499938964844,282.1499938964844,34592.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404280543327332,1.0,0.0,0.0,3.6263036727905273,3.6263272762298575,8.774484854257025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.74169921875,0.0,1496.50048828125,1895.4371337890625,0.0,2845.71484375,0.8989970684051514,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.7845183610916138,0.3042148053646087,0.2765063345432281,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8633514642715454,0.4099700450897217,0.3907096683979034,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8496028780937195,0.3900679647922516,0.2747456431388855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8292046189308167,0.3607228100299835,0.3443730771541595,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7267677187919617,0.2392919212579727,1.0908981561660769,285.9642333984375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635009765625,1.0,0.5506113171577454,1.0,1.0,0.0,1.0,-2.854192018508911,2.8541853427886963,6.54219911666587e-06,2.2011303901672363,0.9129957556724548,0.9129957556724548,0.0,151.20484924316406,134.0,36039.83203125,-0.0,2064.3427734375,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104309082031,293.1499938964844,293.1499938964844,282.1499938964844,34592.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404280543327332,1.0,0.0,0.0,3.6263036727905273,3.6263272762298575,8.774484854257025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.74169921875,0.0,1496.50048828125,1895.4371337890625,0.0,2845.71484375,0.8989970684051514,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.7890794277191162,0.3039227426052093,0.2763925790786743,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8681833744049072,0.4095913171768188,0.3904821872711181,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8542335033416748,0.3896946907043457,0.2745996415615082,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.8335891366004944,0.3604771792888641,0.3442427515983581,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.7306663990020752,0.2392643243074417,1.0909209251403809,285.8150939941406,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.80377197265625,1.0,0.5483639240264893,1.0,1.0,0.0,1.0,-2.8534843921661377,2.853477716445923,6.539344667544356e-06,2.200760126113892,0.917341411113739,0.917341411113739,0.0,147.86717224121094,134.0,37015.62890625,-0.0,2046.923828125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6062927246094,293.1499938964844,293.1499938964844,282.1499938964844,34672.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489769697189331,1.0,0.0,0.0,3.651047706604004,3.651071548461914,8.894638767742435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.85546875,0.0,1524.4007568359375,1895.4371337890625,0.0,2925.689453125,0.904546558856964,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.7931591868400574,0.3030769824981689,0.2757218480110168,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8727136254310608,0.4086874425411224,0.3897157609462738,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.858532190322876,0.3887683451175689,0.2740233838558197,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8376820683479309,0.3597517907619476,0.3436269164085388,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7342708706855774,0.2388738095760345,1.0892866849899292,285.7347106933594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.7304992675781,1.0,0.545495331287384,1.0,1.0,0.0,1.0,-2.8483681678771973,2.848361730575561,6.516296252812026e-06,2.196986198425293,0.9217243790626526,0.9217243790626526,0.0,144.45326232910156,122.0,36992.171875,-0.0,2021.8995361328125,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616149902344,293.1499938964844,293.1499938964844,281.8500061035156,34775.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855483889579773,1.0,0.0,0.0,3.672964096069336,3.672988176345825,9.001744274428347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.71142578125,0.0,1549.6484375,1895.4371337890625,0.0,2986.657958984375,0.9095534086227416,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.801386296749115,0.300441026687622,0.2733842134475708,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8822138905525208,0.4058861434459686,0.3871241509914398,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8675306439399719,0.3859225511550903,0.2720760405063629,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8462359309196472,0.3573695719242096,0.3414089977741241,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.741629421710968,0.2373196929693222,1.082226276397705,285.4755859375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.470947265625,1.0,0.5381599068641663,1.0,1.0,0.0,1.0,-2.828962802886963,2.828956365585327,6.428354936360847e-06,2.1822662353515625,0.9267218708992004,0.9267218708992004,0.0,136.9857177734375,110.0,37819.05859375,-0.0,1954.216064453125,1.0,281.8578796386719,284.3015441894531,293.05194091796875,295.5744323730469,293.1499938964844,293.1499938964844,281.54998779296875,35057.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731542825698853,1.0,0.0,0.0,3.7089381217956543,3.708962440490722,9.178938853438012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7119140625,0.0,1592.5711669921875,1895.4371337890625,0.0,3152.3974609375,0.9178091287612916,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.801386296749115,0.300441026687622,0.2733842134475708,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8822138905525208,0.4058861434459686,0.3871241509914398,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8675306439399719,0.3859225511550903,0.2720760405063629,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8462359309196472,0.3573695719242096,0.3414089977741241,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.741629421710968,0.2373196929693222,1.082226276397705,285.4755859375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.470947265625,1.0,0.5381599068641663,1.0,1.0,0.0,1.0,-2.828962802886963,2.828956365585327,6.428354936360847e-06,2.1822662353515625,0.9267218708992004,0.9267218708992004,0.0,136.9857177734375,110.0,37819.05859375,-0.0,1954.216064453125,1.0,281.8578796386719,284.3015441894531,293.05194091796875,295.5744323730469,293.1499938964844,293.1499938964844,281.54998779296875,35057.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731542825698853,1.0,0.0,0.0,3.7089381217956543,3.708962440490722,9.178938853438012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7119140625,0.0,1592.5711669921875,1895.4371337890625,0.0,3152.3974609375,0.9178091287612916,1.0,0.0,3.0,1.0,0.0
12331140,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8106805682182312,0.2970744967460632,0.2702361047267914,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8933092355728149,0.4022247493267059,0.3835717439651489,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.878117561340332,0.3822567164897918,0.2694397568702698,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8562713861465454,0.3541615903377533,0.3382737934589386,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7500384449958801,0.2350258231163025,1.0713363885879517,285.210205078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054138183594,1.0,0.529061496257782,1.0,1.0,0.0,1.0,-2.800891637802124,2.8008854389190674,6.301777375483653e-06,2.1607792377471924,0.9281275868415833,0.9281275868415833,0.0,128.59628295898438,98.0,38493.3828125,-0.0,1869.36669921875,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5264587402344,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874056339263916,1.0,0.0,0.0,3.732999086380005,3.733023643493652,9.298417467107356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.88134765625,0.0,1622.732666015625,1895.4371337890625,0.0,3285.93701171875,0.9234217405319214,1.0,0.0,3.0,1.0,0.0
12331200,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.8106805682182312,0.2970744967460632,0.2702361047267914,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8933092355728149,0.4022247493267059,0.3835717439651489,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.878117561340332,0.3822567164897918,0.2694397568702698,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8562713861465454,0.3541615903377533,0.3382737934589386,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7500384449958801,0.2350258231163025,1.0713363885879517,285.210205078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054138183594,1.0,0.529061496257782,1.0,1.0,0.0,1.0,-2.800891637802124,2.8008854389190674,6.301777375483653e-06,2.1607792377471924,0.9281275868415833,0.9281275868415833,0.0,128.59628295898438,98.0,38493.3828125,-0.0,1869.36669921875,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5264587402344,293.1499938964844,293.1499938964844,281.25,35379.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874056339263916,1.0,0.0,0.0,3.732999086380005,3.733023643493652,9.298417467107356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.88134765625,0.0,1622.732666015625,1895.4371337890625,0.0,3285.93701171875,0.9234217405319214,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.821505069732666,0.2933050692081451,0.2666473090648651,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9070831537246704,0.3980380296707153,0.3794366717338562,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8913177251815796,0.378102034330368,0.2664013206958771,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688414096832275,0.3504467308521271,0.3345737159252167,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604478001594543,0.2322539389133453,1.057931661605835,284.9424133300781,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.93756103515625,1.0,0.5186178088188171,1.0,1.0,0.0,1.0,-2.767404556274414,2.7673983573913574,6.152261903480394e-06,2.135071039199829,0.9259408712387084,0.9259408712387084,0.0,119.36863708496094,86.0,39036.8359375,-0.0,1773.8839111328125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595031738281,293.1499938964844,293.1499938964844,280.95001220703125,35721.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985052108764648,1.0,0.0,0.0,3.744393110275269,3.744417905807495,9.355266001875862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.39453125,0.0,1638.6046142578125,1895.4371337890625,0.0,3389.646728515625,0.9262041449546814,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.821505069732666,0.2933050692081451,0.2666473090648651,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9070831537246704,0.3980380296707153,0.3794366717338562,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8913177251815796,0.378102034330368,0.2664013206958771,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688414096832275,0.3504467308521271,0.3345737159252167,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604478001594543,0.2322539389133453,1.057931661605835,284.9424133300781,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.93756103515625,1.0,0.5186178088188171,1.0,1.0,0.0,1.0,-2.767404556274414,2.7673983573913574,6.152261903480394e-06,2.135071039199829,0.9259408712387084,0.9259408712387084,0.0,119.36863708496094,86.0,39036.8359375,-0.0,1773.8839111328125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595031738281,293.1499938964844,293.1499938964844,280.95001220703125,35721.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985052108764648,1.0,0.0,0.0,3.744393110275269,3.744417905807495,9.355266001875862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.39453125,0.0,1638.6046142578125,1895.4371337890625,0.0,3389.646728515625,0.9262041449546814,1.0,0.0,3.0,1.0,0.0
12331380,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8347856998443604,0.2892751395702362,0.2627804279327392,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9259411692619324,0.3934926390647888,0.3749114274978637,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.9080601334571838,0.3736123442649841,0.2630922198295593,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8848531246185303,0.3463899195194244,0.3304997980594635,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7737153768539429,0.2291620820760727,1.0428435802459717,284.67431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.66949462890625,1.0,0.5071418881416321,1.0,1.0,0.0,1.0,-2.730316400527954,2.730310440063477,5.98868791712448e-06,2.10656213760376,0.9201745986938475,0.9201745986938475,0.0,109.50189208984376,74.0,39463.8203125,-0.0,1672.2646484375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.38580322265625,293.1499938964844,293.1499938964844,280.6499938964844,36082.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075497984886168,1.0,0.0,0.0,3.7424590587615967,3.7424840927124015,9.34560489440628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.42041015625,0.0,1639.1181640625,1895.4371337890625,0.0,3473.850830078125,0.9260060787200928,1.0,0.0,3.0,1.0,0.0
12331440,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8347856998443604,0.2892751395702362,0.2627804279327392,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9259411692619324,0.3934926390647888,0.3749114274978637,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.9080601334571838,0.3736123442649841,0.2630922198295593,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8848531246185303,0.3463899195194244,0.3304997980594635,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.7737153768539429,0.2291620820760727,1.0428435802459717,284.67431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.66949462890625,1.0,0.5071418881416321,1.0,1.0,0.0,1.0,-2.730316400527954,2.730310440063477,5.98868791712448e-06,2.10656213760376,0.9201745986938475,0.9201745986938475,0.0,109.50189208984376,74.0,39463.8203125,-0.0,1672.2646484375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.38580322265625,293.1499938964844,293.1499938964844,280.6499938964844,36082.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075497984886168,1.0,0.0,0.0,3.7424590587615967,3.7424840927124015,9.34560489440628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.42041015625,0.0,1639.1181640625,1895.4371337890625,0.0,3473.850830078125,0.9260060787200928,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.8429445028305054,0.2872065901756286,0.2608075141906738,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.9375959038734436,0.3911342024803161,0.3725724220275879,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.91906476020813,0.3712904453277588,0.2613898515701294,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.8946308493614197,0.3442793786525726,0.3283871412277221,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.7818731665611267,0.2275410592555999,1.0349327325820925,284.4949035644531,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815673828125,1.0,0.5010983347892761,1.0,1.0,0.0,1.0,-2.71104383468628,2.7110378742218018,5.904536465095589e-06,2.091737985610962,0.9154019355773926,0.9154019355773926,0.0,104.3482437133789,74.0,40122.03515625,-0.0,1620.3447265625,1.0,280.69891357421875,283.28692626953125,292.7290344238281,295.4479064941406,293.1499938964844,293.1499938964844,280.6499938964844,36282.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138319492340088,1.0,0.0,0.0,3.736417770385742,3.7364425659179688,9.315456281910884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.921875,0.0,1633.6180419921875,1895.4371337890625,0.0,3532.131103515625,0.9247494339942932,1.0,0.0,3.0,1.0,0.0
12331560,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.8520117402076721,0.2850580811500549,0.2587183117866516,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9499956369400024,0.3886799216270447,0.3701018095016479,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076232910156,0.9314879179000854,0.3688750863075256,0.2595874965190887,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.9053831696510316,0.3420794904232025,0.3261545896530151,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.7908574342727661,0.225847065448761,1.026591658592224,284.4074401855469,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4026794433594,1.0,0.4948517680168152,1.0,1.0,0.0,1.0,-2.690692901611328,2.6906869411468506,5.81632320972858e-06,2.07608413696289,0.910858690738678,0.910858690738678,0.0,99.18450164794922,62.0,39783.2265625,-0.0,1567.5426025390625,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066101074219,293.1499938964844,293.1499938964844,280.3500061035156,36467.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915238082408905,1.0,0.0,0.0,3.726310253143311,3.726335287094116,9.265125981983148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.8486328125,0.0,1623.306884765625,1895.4371337890625,0.0,3545.149658203125,0.9226380586624146,1.0,0.0,3.0,1.0,0.0
12331620,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.8754427433013916,0.2807008624076843,0.2545097768306732,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14385986328125,0.9775638580322266,0.3836572766304016,0.3650707304477691,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.9610685706138612,0.3639446198940277,0.2559311091899872,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441650390625,0.9349066615104676,0.3375715613365173,0.321599930524826,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455078125,0.8129924535751343,0.2223710566759109,1.0095034837722778,284.1438293457031,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.13916015625,1.0,0.4818936884403229,1.0,1.0,0.0,1.0,-2.6491894721984863,2.649183750152588,5.638450147671392e-06,2.0441455841064453,0.8980497121810913,0.8980497121810913,0.0,88.56362915039062,65.0,39998.5546875,-0.0,1461.7567138671875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2208557128906,293.1499938964844,293.1499938964844,280.6499938964844,36887.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218468070030212,1.0,0.0,0.0,3.694648027420044,3.6946725845336914,9.108343874686398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.0791015625,0.0,1590.130615234375,1895.4371337890625,0.0,3606.19189453125,0.9158273339271544,1.0,0.0,3.0,1.0,0.0
12331680,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.8754427433013916,0.2807008624076843,0.2545097768306732,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14385986328125,0.9775638580322266,0.3836572766304016,0.3650707304477691,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.9610685706138612,0.3639446198940277,0.2559311091899872,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441650390625,0.9349066615104676,0.3375715613365173,0.321599930524826,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455078125,0.8129924535751343,0.2223710566759109,1.0095034837722778,284.1438293457031,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.13916015625,1.0,0.4818936884403229,1.0,1.0,0.0,1.0,-2.6491894721984863,2.649183750152588,5.638450147671392e-06,2.0441455841064453,0.8980497121810913,0.8980497121810913,0.0,88.56362915039062,65.0,39998.5546875,-0.0,1461.7567138671875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2208557128906,293.1499938964844,293.1499938964844,280.6499938964844,36887.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218468070030212,1.0,0.0,0.0,3.694648027420044,3.6946725845336914,9.108343874686398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.0791015625,0.0,1590.130615234375,1895.4371337890625,0.0,3606.19189453125,0.9158273339271544,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8896521925926208,0.2777236700057983,0.2512373626232147,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911605715751648,0.3798714876174927,0.360903650522232,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9764775633811952,0.3603689074516296,0.2529753148555755,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521328210830688,0.3341655135154724,0.3178287148475647,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8248469233512878,0.2196742296218872,0.995223879814148,284.2705993652344,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2700500488281,1.0,0.4734494686126709,1.0,1.0,0.0,1.0,-2.61499285697937,2.614987373352051,5.493674962053774e-06,2.017685651779175,0.8887896537780762,0.8887896537780762,0.0,82.58677673339844,83.0,37929.11328125,-0.0,1389.2862548828125,1.0,280.6423645019531,283.11944580078125,292.3616027832031,294.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902052640914917,1.0,0.0,0.0,3.657949686050415,3.6579740047454834,8.928299166655052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.84521484375,0.0,1549.4830322265625,1895.4371337890625,0.0,3422.71044921875,0.907712996006012,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8896521925926208,0.2777236700057983,0.2512373626232147,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911605715751648,0.3798714876174927,0.360903650522232,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9764775633811952,0.3603689074516296,0.2529753148555755,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9521328210830688,0.3341655135154724,0.3178287148475647,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.8248469233512878,0.2196742296218872,0.995223879814148,284.2705993652344,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2700500488281,1.0,0.4734494686126709,1.0,1.0,0.0,1.0,-2.61499285697937,2.614987373352051,5.493674962053774e-06,2.017685651779175,0.8887896537780762,0.8887896537780762,0.0,82.58677673339844,83.0,37929.11328125,-0.0,1389.2862548828125,1.0,280.6423645019531,283.11944580078125,292.3616027832031,294.83270263671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902052640914917,1.0,0.0,0.0,3.657949686050415,3.6579740047454834,8.928299166655052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.84521484375,0.0,1549.4830322265625,1895.4371337890625,0.0,3422.71044921875,0.907712996006012,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8765817880630493,0.2759648859500885,0.2495640367269516,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790498614311218,0.3773418068885803,0.3584001064300537,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.962774693965912,0.3580642640590668,0.2512852251529693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9365848302841188,0.3319160044193268,0.3156032562255859,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8132273554801941,0.2179105877876281,0.9869768023490906,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4317626953125,1.0,0.4728883802890777,1.0,1.0,0.0,1.0,-2.5953478813171387,2.5953426361083984,5.411503025243292e-06,2.002557277679444,0.8794551491737366,0.8794551491737366,0.0,84.76029205322266,101.0,35972.6796875,-0.0,1373.25341796875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.5718994140625,293.1499938964844,293.1499938964844,281.25,37074.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786807656288147,1.0,0.0,0.0,3.617985725402832,3.618009805679321,8.734278367228399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.56982421875,0.0,1505.8131103515625,1895.4371337890625,0.0,3204.2158203125,0.8988590836524963,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8765817880630493,0.2759648859500885,0.2495640367269516,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790498614311218,0.3773418068885803,0.3584001064300537,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.962774693965912,0.3580642640590668,0.2512852251529693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9365848302841188,0.3319160044193268,0.3156032562255859,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8132273554801941,0.2179105877876281,0.9869768023490906,284.4315795898437,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4317626953125,1.0,0.4728883802890777,1.0,1.0,0.0,1.0,-2.5953478813171387,2.5953426361083984,5.411503025243292e-06,2.002557277679444,0.8794551491737366,0.8794551491737366,0.0,84.76029205322266,101.0,35972.6796875,-0.0,1373.25341796875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.5718994140625,293.1499938964844,293.1499938964844,281.25,37074.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786807656288147,1.0,0.0,0.0,3.617985725402832,3.618009805679321,8.734278367228399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.56982421875,0.0,1505.8131103515625,1895.4371337890625,0.0,3204.2158203125,0.8988590836524963,1.0,0.0,3.0,1.0,0.0
12331980,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490369319915771,0.2746966481208801,0.2486521005630493,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472610950469972,0.3754130005836487,0.3567961752414703,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9286428689956664,0.3563174307346344,0.250234305858612,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027243852615356,0.3302165269851684,0.3142248094081878,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.7867546081542969,0.2166458815336227,0.9823938012123108,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.60125732421875,1.0,0.4771643280982971,1.0,1.0,0.0,1.0,-2.5838937759399414,2.583888530731201,5.364111075323308e-06,1.9938522577285769,0.8705613017082214,0.8705613017082214,0.0,92.58859252929688,119.0,34105.9140625,-0.0,1392.8919677734375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.35723876953125,293.1499938964844,293.1499938964844,281.54998779296875,37113.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565598726272583,1.0,0.0,0.0,3.57643723487854,3.576460838317871,8.534823336958652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.80029296875,0.0,1461.02099609375,1895.4371337890625,0.0,2996.745849609375,0.8896345496177673,1.0,0.0,3.0,1.0,0.0
12332040,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490369319915771,0.2746966481208801,0.2486521005630493,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472610950469972,0.3754130005836487,0.3567961752414703,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9286428689956664,0.3563174307346344,0.250234305858612,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.9027243852615356,0.3302165269851684,0.3142248094081878,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.7867546081542969,0.2166458815336227,0.9823938012123108,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.60125732421875,1.0,0.4771643280982971,1.0,1.0,0.0,1.0,-2.5838937759399414,2.583888530731201,5.364111075323308e-06,1.9938522577285769,0.8705613017082214,0.8705613017082214,0.0,92.58859252929688,119.0,34105.9140625,-0.0,1392.8919677734375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.35723876953125,293.1499938964844,293.1499938964844,281.54998779296875,37113.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565598726272583,1.0,0.0,0.0,3.57643723487854,3.576460838317871,8.534823336958652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.80029296875,0.0,1461.02099609375,1895.4371337890625,0.0,2996.745849609375,0.8896345496177673,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8342193961143494,0.2741360366344452,0.2483179271221161,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.927068293094635,0.3745530247688293,0.3561589121818542,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.9089434146881104,0.3555352985858917,0.2498175650835037,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.8855284452438354,0.329459398984909,0.3136893510818481,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7719278931617737,0.2161071151494979,0.980852484703064,284.72833251953125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805404841899872,1.0,1.0,0.0,1.0,-2.579729080200196,2.579723834991455,5.34700393473031e-06,1.990723729133606,0.8667777180671692,0.8667777180671692,0.0,98.01364135742188,119.0,32737.2421875,-0.0,1411.3233642578125,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.15802001953125,293.1499938964844,293.1499938964844,281.54998779296875,37110.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436084389686584,1.0,0.0,0.0,3.5551328659057617,3.5551562309265137,8.433444236288778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.861328125,0.0,1438.259033203125,1895.4371337890625,0.0,2875.446533203125,0.8849340677261353,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8200443387031555,0.2736606895923614,0.2481219917535781,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076218605041504,0.3737869262695312,0.3556721806526184,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8915728330612183,0.35484778881073,0.2495148181915283,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690140247344971,0.328786700963974,0.313290387392044,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578702569007874,0.2156422138214111,0.979858696460724,284.7730407714844,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7737121582031,1.0,0.4845387637615204,1.0,1.0,0.0,1.0,-2.5768702030181885,2.576864719390869,5.335326932254247e-06,1.9886009693145752,0.8621082305908203,0.8621082305908203,0.0,104.11402130126952,137.0,32290.763671875,-0.0,1434.377197265625,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1528625488281,293.1499938964844,293.1499938964844,281.8500061035156,37125.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835581362247467,1.0,0.0,0.0,3.5343313217163086,3.534354448318481,8.335043162333022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.42431640625,0.0,1416.4012451171875,1895.4371337890625,0.0,2800.4609375,0.8802805542945862,1.0,0.0,3.0,1.0,0.0
