time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7914192080497742,0.272749125957489,0.2478125542402267,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746393322944641,0.3723296523094177,0.3548251092433929,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598179817199707,0.3535491824150085,0.2489974051713943,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8391910791397095,0.3275063633918762,0.312612771987915,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7327049374580383,0.2147817611694336,0.9785169363021852,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938333630561828,1.0,1.0,0.0,1.0,-2.5724308490753174,2.572425365447998,5.317316663422389e-06,1.9853532314300537,0.8540952205657959,0.8540952205657959,0.0,118.09310150146484,140.0,30511.158203125,-0.0,1489.8292236328125,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485168457031,293.1499938964844,293.1499938964844,282.1499938964844,37118.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147911429405212,1.0,0.0,0.0,3.492363929748535,3.49238657951355,8.138273415170261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.31005859375,0.0,1372.7703857421875,1895.4371337890625,0.0,2607.383056640625,0.8709596991539001,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7914192080497742,0.272749125957489,0.2478125542402267,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746393322944641,0.3723296523094177,0.3548251092433929,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598179817199707,0.3535491824150085,0.2489974051713943,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8391910791397095,0.3275063633918762,0.312612771987915,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7327049374580383,0.2147817611694336,0.9785169363021852,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938333630561828,1.0,1.0,0.0,1.0,-2.5724308490753174,2.572425365447998,5.317316663422389e-06,1.9853532314300537,0.8540952205657959,0.8540952205657959,0.0,118.09310150146484,140.0,30511.158203125,-0.0,1489.8292236328125,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485168457031,293.1499938964844,293.1499938964844,282.1499938964844,37118.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147911429405212,1.0,0.0,0.0,3.492363929748535,3.49238657951355,8.138273415170261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.31005859375,0.0,1372.7703857421875,1895.4371337890625,0.0,2607.383056640625,0.8709596991539001,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774316132068634,0.2719385623931885,0.2474323809146881,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559362888336182,0.3709969818592071,0.3539322316646576,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8420667052268982,0.3523895144462585,0.2484555542469024,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224074840545654,0.3263342976570129,0.3118737041950226,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182332277297974,0.2140205055475235,0.9768468141555786,285.1174011230469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03863525390625,285.1181945800781,1.0,0.4995873272418976,1.0,1.0,0.0,1.0,-2.567357063293457,2.567351818084717,5.296757535688812e-06,1.9816348552703853,0.8465065360069275,0.8465065360069275,0.0,127.82147216796876,128.0,28743.52734375,-0.0,1525.6231689453125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425231933594,293.1499938964844,293.1499938964844,282.45001220703125,37100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933732271194458,1.0,0.0,0.0,3.4510087966918945,3.451030969619751,7.946674145387078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.10546875,0.0,1330.6287841796875,1895.4371337890625,0.0,2410.99951171875,0.8617807030677795,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774316132068634,0.2719385623931885,0.2474323809146881,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559362888336182,0.3709969818592071,0.3539322316646576,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8420667052268982,0.3523895144462585,0.2484555542469024,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224074840545654,0.3263342976570129,0.3118737041950226,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182332277297974,0.2140205055475235,0.9768468141555786,285.1174011230469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03863525390625,285.1181945800781,1.0,0.4995873272418976,1.0,1.0,0.0,1.0,-2.567357063293457,2.567351818084717,5.296757535688812e-06,1.9816348552703853,0.8465065360069275,0.8465065360069275,0.0,127.82147216796876,128.0,28743.52734375,-0.0,1525.6231689453125,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425231933594,293.1499938964844,293.1499938964844,282.45001220703125,37100.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933732271194458,1.0,0.0,0.0,3.4510087966918945,3.451030969619751,7.946674145387078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.10546875,0.0,1330.6287841796875,1895.4371337890625,0.0,2410.99951171875,0.8617807030677795,1.0,0.0,3.0,1.0,0.0
12332460,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7717911005020142,0.2712729275226593,0.246846541762352,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530344367027283,0.3698049485683441,0.3528245985507965,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8393878936767578,0.3513774871826172,0.2477608919143676,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197348117828369,0.3252884745597839,0.3109059333801269,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7158920764923096,0.213378369808197,0.9740573167800904,285.2860107421875,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988685250282287,1.0,1.0,0.0,1.0,-2.559975862503052,2.5599706172943115,5.266704192763427e-06,1.9761170148849487,0.8393146991729736,0.8393146991729736,0.0,128.81768798828125,116.0,26979.689453125,-0.0,1520.03076171875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.535400390625,293.1499938964844,293.1499938964844,282.75,37074.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770761251449585,1.0,0.0,0.0,3.4105384349823,3.410560369491577,7.761383926663257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2646484375,0.0,1290.229248046875,1895.4371337890625,0.0,2207.60107421875,0.8528077006340027,1.0,0.0,3.0,1.0,0.0
12332520,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7717911005020142,0.2712729275226593,0.246846541762352,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530344367027283,0.3698049485683441,0.3528245985507965,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8393878936767578,0.3513774871826172,0.2477608919143676,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197348117828369,0.3252884745597839,0.3109059333801269,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.7158920764923096,0.213378369808197,0.9740573167800904,285.2860107421875,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988685250282287,1.0,1.0,0.0,1.0,-2.559975862503052,2.5599706172943115,5.266704192763427e-06,1.9761170148849487,0.8393146991729736,0.8393146991729736,0.0,128.81768798828125,116.0,26979.689453125,-0.0,1520.03076171875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.535400390625,293.1499938964844,293.1499938964844,282.75,37074.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770761251449585,1.0,0.0,0.0,3.4105384349823,3.410560369491577,7.761383926663257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2646484375,0.0,1290.229248046875,1895.4371337890625,0.0,2207.60107421875,0.8528077006340027,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776492834091187,0.2707790434360504,0.246210366487503,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590686917304993,0.3687708973884582,0.3516508936882019,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845234751701355,0.3505300283432007,0.2470222413539886,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252633810043335,0.3243873715400696,0.3098596334457397,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208486795425415,0.2128777503967285,0.9708786010742188,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.45343017578125,1.0,0.4946046769618988,1.0,1.0,0.0,1.0,-2.55183744430542,2.55183219909668,5.233526735537453e-06,1.969961762428284,0.8325285911560059,0.8325285911560059,0.0,124.3927993774414,104.0,25234.302734375,-0.0,1489.8707275390625,1.0,282.7392578125,284.5253601074219,291.6597595214844,293.3293151855469,293.1499938964844,293.1499938964844,283.04998779296875,37042.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466374635696411,1.0,0.0,0.0,3.3711841106414795,3.371205568313598,7.58329974814842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.62548828125,0.0,1251.7337646484375,1895.4371337890625,0.0,1996.43212890625,0.8440922498703003,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776492834091187,0.2707790434360504,0.246210366487503,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590686917304993,0.3687708973884582,0.3516508936882019,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845234751701355,0.3505300283432007,0.2470222413539886,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252633810043335,0.3243873715400696,0.3098596334457397,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208486795425415,0.2128777503967285,0.9708786010742188,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.45343017578125,1.0,0.4946046769618988,1.0,1.0,0.0,1.0,-2.55183744430542,2.55183219909668,5.233526735537453e-06,1.969961762428284,0.8325285911560059,0.8325285911560059,0.0,124.3927993774414,104.0,25234.302734375,-0.0,1489.8707275390625,1.0,282.7392578125,284.5253601074219,291.6597595214844,293.3293151855469,293.1499938964844,293.1499938964844,283.04998779296875,37042.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466374635696411,1.0,0.0,0.0,3.3711841106414795,3.371205568313598,7.58329974814842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.62548828125,0.0,1251.7337646484375,1895.4371337890625,0.0,1996.43212890625,0.8440922498703003,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.7827863097190857,0.2705676853656769,0.2458689957857132,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8644717335700989,0.3682884573936462,0.3510395288467407,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8504323959350586,0.3501408100128174,0.2466336786746978,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301306962966919,0.3239685893058777,0.3093109130859375,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251270413398743,0.2126634567975998,0.969207227230072,285.57159423828125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916077852249145,1.0,1.0,0.0,1.0,-2.547558546066284,2.547553300857544,5.216106274019694e-06,1.9667158126831048,0.8297193646430969,0.8297193646430969,0.0,120.95227813720705,104.0,24022.13671875,-0.0,1469.249267578125,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1390991210937,293.1499938964844,293.1499938964844,283.04998779296875,37013.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731627881526947,1.0,0.0,0.0,3.351685047149658,3.3517065048217773,7.495830232073786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.75048828125,0.0,1232.8770751953125,1895.4371337890625,0.0,1868.728759765625,0.8398123979568481,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7894945740699768,0.2704295814037323,0.2455959618091583,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715764284133911,0.3678738176822662,0.3504914045333862,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572757840156555,0.3498220443725586,0.2462969273328781,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.836475133895874,0.3236109316349029,0.3088156580924988,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306258082389832,0.2125016301870346,0.9677069187164308,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882250726222992,1.0,1.0,0.0,1.0,-2.543769121170044,2.543763875961304,5.200692157814046e-06,1.96383535861969,0.8260971903800964,0.8260971903800964,0.0,116.8686294555664,92.0,23627.69921875,-0.0,1446.5482177734375,1.0,283.0389099121094,284.7303161621094,291.5648193359375,293.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,37007.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721420168876648,1.0,0.0,0.0,3.333101749420166,3.333122968673706,7.41293945338839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.31640625,0.0,1215.238525390625,1895.4371337890625,0.0,1783.72216796875,0.8336694240570068,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058515191078186,0.2697634994983673,0.2447831183671951,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893248438835144,0.3666901886463165,0.3491407930850982,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744440078735352,0.348793476819992,0.245414063334465,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523669838905334,0.3225781321525574,0.3075953722000122,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442125082015991,0.2119723707437515,0.9640058875083924,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4804946780204773,1.0,1.0,0.0,1.0,-2.5341992378234863,2.534194231033325,5.161875378689729e-06,1.956565499305725,0.817686915397644,0.817686915397644,0.0,107.76719665527344,80.0,22705.369140625,-0.0,1394.7401123046875,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,36723.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078292965888977,1.0,0.0,0.0,3.2732512950897217,3.2732720375061035,7.149110956561344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.9892578125,0.0,1157.87744140625,1895.4371337890625,0.0,1673.0797119140625,0.8188945651054382,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058515191078186,0.2697634994983673,0.2447831183671951,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893248438835144,0.3666901886463165,0.3491407930850982,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744440078735352,0.348793476819992,0.245414063334465,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523669838905334,0.3225781321525574,0.3075953722000122,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442125082015991,0.2119723707437515,0.9640058875083924,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4804946780204773,1.0,1.0,0.0,1.0,-2.5341992378234863,2.534194231033325,5.161875378689729e-06,1.956565499305725,0.817686915397644,0.817686915397644,0.0,107.76719665527344,80.0,22705.369140625,-0.0,1394.7401123046875,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,36723.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078292965888977,1.0,0.0,0.0,3.2732512950897217,3.2732720375061035,7.149110956561344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.9892578125,0.0,1157.87744140625,1895.4371337890625,0.0,1673.0797119140625,0.8188945651054382,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245638012886047,0.2685630023479461,0.243482694029808,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911872625350952,0.3649892508983612,0.3473016321659088,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8960981369018555,0.3472208976745605,0.2441479116678238,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727333545684814,0.3210712969303131,0.305927574634552,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615452408790588,0.2110937088727951,0.9587575197219848,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716861248016357,1.0,1.0,0.0,1.0,-2.520599842071533,2.520594596862793,5.106819571665255e-06,1.946158528327942,0.8069590330123901,0.8069590330123901,0.0,98.0209503173828,68.0,22107.421875,-0.0,1335.4609375,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,36207.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029117345809937,1.0,0.0,0.0,3.189211845397949,3.1892318725585938,6.786722224205732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.7705078125,0.0,1079.758056640625,1895.4371337890625,0.0,1633.8074951171875,0.7994461059570312,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245638012886047,0.2685630023479461,0.243482694029808,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911872625350952,0.3649892508983612,0.3473016321659088,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8960981369018555,0.3472208976745605,0.2441479116678238,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727333545684814,0.3210712969303131,0.305927574634552,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615452408790588,0.2110937088727951,0.9587575197219848,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716861248016357,1.0,1.0,0.0,1.0,-2.520599842071533,2.520594596862793,5.106819571665255e-06,1.946158528327942,0.8069590330123901,0.8069590330123901,0.0,98.0209503173828,68.0,22107.421875,-0.0,1335.4609375,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,36207.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029117345809937,1.0,0.0,0.0,3.189211845397949,3.1892318725585938,6.786722224205732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.7705078125,0.0,1079.758056640625,1895.4371337890625,0.0,1633.8074951171875,0.7994461059570312,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474688529968262,0.2670462429523468,0.2418190538883209,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432369470596312,0.3629467487335205,0.3450667262077331,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925414502620697,0.3453105688095093,0.2425866276025772,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992118239402771,0.319241315126419,0.3038884103298187,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842690944671631,0.2099457830190658,0.952078640460968,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619891941547394,1.0,1.0,0.0,1.0,-2.5035674571990967,2.5035624504089355,5.038145445723785e-06,1.9330501556396484,0.7944726347923279,0.7944726347923279,0.0,87.84183502197266,56.0,21491.37109375,-0.0,1270.736083984375,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,35566.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981333494186401,1.0,0.0,0.0,3.088216781616211,3.08823561668396,6.363687816701713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.6005859375,0.0,990.6229248046876,1895.4371337890625,0.0,1596.05322265625,0.7762054800987244,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474688529968262,0.2670462429523468,0.2418190538883209,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432369470596312,0.3629467487335205,0.3450667262077331,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.925414502620697,0.3453105688095093,0.2425866276025772,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992118239402771,0.319241315126419,0.3038884103298187,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842690944671631,0.2099457830190658,0.952078640460968,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619891941547394,1.0,1.0,0.0,1.0,-2.5035674571990967,2.5035624504089355,5.038145445723785e-06,1.9330501556396484,0.7944726347923279,0.7944726347923279,0.0,87.84183502197266,56.0,21491.37109375,-0.0,1270.736083984375,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,35566.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981333494186401,1.0,0.0,0.0,3.088216781616211,3.08823561668396,6.363687816701713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.6005859375,0.0,990.6229248046876,1895.4371337890625,0.0,1596.05322265625,0.7762054800987244,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799223303794861,0.2654183506965637,0.2400068640708923,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9805920720100404,0.360755056142807,0.342640608549118,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654002785682678,0.3432653844356537,0.2408933788537979,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384140372276306,0.3172628581523895,0.3016614317893982,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148837685585022,0.2086575329303741,0.944578230381012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516056776046753,1.0,1.0,0.0,1.0,-2.484754800796509,2.484749794006348,4.962763341609389e-06,1.9185295104980469,0.7804271578788757,0.7804271578788757,0.0,77.2544937133789,59.0,20861.642578125,-0.0,1203.00341796875,1.0,283.1499938964844,284.82623291015625,291.3149108886719,292.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,34843.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908283829689026,1.0,0.0,0.0,2.973334550857544,2.973352432250977,5.899033794776187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.78857421875,0.0,895.5491943359375,1895.4371337890625,0.0,1539.1375732421875,0.7499117255210876,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799223303794861,0.2654183506965637,0.2400068640708923,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9805920720100404,0.360755056142807,0.342640608549118,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654002785682678,0.3432653844356537,0.2408933788537979,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384140372276306,0.3172628581523895,0.3016614317893982,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148837685585022,0.2086575329303741,0.944578230381012,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516056776046753,1.0,1.0,0.0,1.0,-2.484754800796509,2.484749794006348,4.962763341609389e-06,1.9185295104980469,0.7804271578788757,0.7804271578788757,0.0,77.2544937133789,59.0,20861.642578125,-0.0,1203.00341796875,1.0,283.1499938964844,284.82623291015625,291.3149108886719,292.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,34843.234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908283829689026,1.0,0.0,0.0,2.973334550857544,2.973352432250977,5.899033794776187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.78857421875,0.0,895.5491943359375,1895.4371337890625,0.0,1539.1375732421875,0.7499117255210876,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8918785452842712,0.2645889520645141,0.2391558289527893,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914800524711608,0.3596331477165222,0.3414738178253174,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.977752685546875,0.3422209024429321,0.2400841861963272,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.952415406703949,0.316245824098587,0.3005931675434112,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8249981999397278,0.207984521985054,0.9410427808761596,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6308288574219,1.0,0.4482171833515167,1.0,1.0,0.0,1.0,-2.475825548171997,2.475820541381836,4.927127065457171e-06,1.9116061925888064,0.7729026079177856,0.7729026079177856,0.0,73.95923614501953,59.0,20533.056640625,-0.0,1178.4990234375,1.0,283.1499938964844,284.8383178710937,291.2733154296875,292.7001953125,293.1499938964844,293.1499938964844,283.1499938964844,34286.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862183213233948,1.0,0.0,0.0,2.904216766357422,2.904233932495117,5.627964583254652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.92333984375,0.0,840.7557373046875,1895.4371337890625,0.0,1503.734375,0.7368075251579285,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8994827270507812,0.2637461125850677,0.2383407056331634,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997678279876709,0.3584957420825958,0.3403409719467163,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.984911561012268,0.341161847114563,0.2393014132976532,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608198404312134,0.315211534500122,0.2995571494102478,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313064575195312,0.2072925567626953,0.9376510381698608,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309814453125,1.0,0.4455457329750061,1.0,1.0,0.0,1.0,-2.46722149848938,2.4672164916992188,4.892940069112228e-06,1.904948592185974,0.7650147676467896,0.7650147676467896,0.0,71.8504409790039,77.0,20237.17578125,-0.0,1159.5316162109375,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,34057.953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811705231666565,1.0,0.0,0.0,2.8467512130737305,2.846767902374268,5.407447929428599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.8828125,0.0,798.33251953125,1895.4371337890625,0.0,1465.4412841796875,0.7210987210273743,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797579407691956,0.2620134353637695,0.2369550615549087,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804747700691224,0.3561778366565704,0.338332861661911,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9653536081314088,0.339000791311264,0.2379267811775207,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381089210510254,0.3130935430526733,0.2977372407913208,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8145917057991028,0.205850750207901,0.9320345520973206,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466835260391235,1.0,1.0,0.0,1.0,-2.4525585174560547,2.4525537490844727,4.834897481487133e-06,1.8935695886611936,0.7484643459320068,0.7484643459320068,0.0,75.31910705566406,95.0,19627.3671875,-0.0,1157.008544921875,1.0,283.1499938964844,284.8783569335937,291.1636047363281,292.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670104444026947,1.0,0.0,0.0,2.7104525566101074,2.710468292236328,4.902041723653383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.55908203125,0.0,702.0680541992188,1895.4371337890625,0.0,1383.2861328125,0.6902444362640381,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797579407691956,0.2620134353637695,0.2369550615549087,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804747700691224,0.3561778366565704,0.338332861661911,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9653536081314088,0.339000791311264,0.2379267811775207,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381089210510254,0.3130935430526733,0.2977372407913208,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.8145917057991028,0.205850750207901,0.9320345520973206,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466835260391235,1.0,1.0,0.0,1.0,-2.4525585174560547,2.4525537490844727,4.834897481487133e-06,1.8935695886611936,0.7484643459320068,0.7484643459320068,0.0,75.31910705566406,95.0,19627.3671875,-0.0,1157.008544921875,1.0,283.1499938964844,284.8783569335937,291.1636047363281,292.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670104444026947,1.0,0.0,0.0,2.7104525566101074,2.710468292236328,4.902041723653383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.55908203125,0.0,702.0680541992188,1895.4371337890625,0.0,1383.2861328125,0.6902444362640381,1.0,0.0,3.0,1.0,0.0
12333540,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443551063537598,0.2602088749408722,0.235714390873909,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392401576042176,0.3538004755973816,0.3364884257316589,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9215890169143676,0.3367779850959778,0.2366716563701629,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955034613609314,0.3109058737754822,0.2960718870162964,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.7809085249900818,0.2043235003948211,0.9270856380462646,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520009160041809,1.0,1.0,0.0,1.0,-2.439396858215332,2.43939208984375,4.783123586094007e-06,1.883367300033569,0.7309945821762085,0.7309945821762085,0.0,84.45665740966797,113.0,19033.0859375,-0.0,1179.791259765625,1.0,283.1499938964844,284.9187927246094,291.10260009765625,292.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,32313.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583970189094543,1.0,0.0,0.0,2.566504001617432,2.5665183067321777,4.395185442263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.74658203125,0.0,609.3717651367188,1895.4371337890625,0.0,1299.1820068359375,0.6578360199928284,1.0,0.0,3.0,1.0,0.0
12333600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443551063537598,0.2602088749408722,0.235714390873909,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392401576042176,0.3538004755973816,0.3364884257316589,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9215890169143676,0.3367779850959778,0.2366716563701629,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955034613609314,0.3109058737754822,0.2960718870162964,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.7809085249900818,0.2043235003948211,0.9270856380462646,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520009160041809,1.0,1.0,0.0,1.0,-2.439396858215332,2.43939208984375,4.783123586094007e-06,1.883367300033569,0.7309945821762085,0.7309945821762085,0.0,84.45665740966797,113.0,19033.0859375,-0.0,1179.791259765625,1.0,283.1499938964844,284.9187927246094,291.10260009765625,292.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,32313.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583970189094543,1.0,0.0,0.0,2.566504001617432,2.5665183067321777,4.395185442263028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.74658203125,0.0,609.3717651367188,1895.4371337890625,0.0,1299.1820068359375,0.6578360199928284,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101373314857483,0.2583593130111694,0.2345549166202545,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943484425544739,0.3513858020305633,0.3347379863262176,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795710802078247,0.3345170319080353,0.2354851067066192,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8565385341644287,0.3086698949337005,0.2944902777671814,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.7476333379745483,0.2027298808097839,0.9224542379379272,285.6920166015625,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6933288574219,1.0,0.4598972201347351,1.0,1.0,0.0,1.0,-2.427010297775269,2.4270057678222656,4.734654339699773e-06,1.873761773109436,0.7127590179443359,0.7127590179443359,0.0,97.03688049316406,131.0,18490.521484375,-0.0,1217.45263671875,1.0,283.1499938964844,284.9737243652344,291.0510559082031,292.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,31354.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466703414916992,1.0,0.0,0.0,2.4169797897338867,2.4169931411743164,3.897978331224295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.28125,0.0,522.3110961914062,1895.4371337890625,0.0,1218.0087890625,0.6243636012077332,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101373314857483,0.2583593130111694,0.2345549166202545,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943484425544739,0.3513858020305633,0.3347379863262176,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795710802078247,0.3345170319080353,0.2354851067066192,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8565385341644287,0.3086698949337005,0.2944902777671814,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.7476333379745483,0.2027298808097839,0.9224542379379272,285.6920166015625,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6933288574219,1.0,0.4598972201347351,1.0,1.0,0.0,1.0,-2.427010297775269,2.4270057678222656,4.734654339699773e-06,1.873761773109436,0.7127590179443359,0.7127590179443359,0.0,97.03688049316406,131.0,18490.521484375,-0.0,1217.45263671875,1.0,283.1499938964844,284.9737243652344,291.0510559082031,292.342529296875,293.1499938964844,293.1499938964844,283.1499938964844,31354.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466703414916992,1.0,0.0,0.0,2.4169797897338867,2.4169931411743164,3.897978331224295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.28125,0.0,522.3110961914062,1895.4371337890625,0.0,1218.0087890625,0.6243636012077332,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7774817943572998,0.2564873397350311,0.2334510535001754,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585706949234009,0.3489525318145752,0.3330505490303039,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8452067971229553,0.3322376310825348,0.2343450188636779,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8243659734725952,0.3064043223857879,0.2929612696170807,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7200707197189331,0.2010899037122726,0.9179955720901488,285.72979736328125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315368652344,1.0,0.4693373143672943,1.0,1.0,0.0,1.0,-2.4150936603546143,2.415088891983032,4.688258741225582e-06,1.8645178079605105,0.6938295364379883,0.6938295364379883,0.0,111.7895736694336,119.0,17937.92578125,-0.0,1264.2069091796875,1.0,283.1499938964844,285.03790283203125,291.0061950683594,292.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,30343.732421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352518200874329,1.0,0.0,0.0,2.263669490814209,2.263681650161743,3.4191600661870325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.36474609375,0.0,442.2713928222656,1895.4371337890625,0.0,1142.0841064453125,0.5902632474899292,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7774817943572998,0.2564873397350311,0.2334510535001754,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585706949234009,0.3489525318145752,0.3330505490303039,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.8452067971229553,0.3322376310825348,0.2343450188636779,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8243659734725952,0.3064043223857879,0.2929612696170807,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7200707197189331,0.2010899037122726,0.9179955720901488,285.72979736328125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315368652344,1.0,0.4693373143672943,1.0,1.0,0.0,1.0,-2.4150936603546143,2.415088891983032,4.688258741225582e-06,1.8645178079605105,0.6938295364379883,0.6938295364379883,0.0,111.7895736694336,119.0,17937.92578125,-0.0,1264.2069091796875,1.0,283.1499938964844,285.03790283203125,291.0061950683594,292.2626647949219,293.1499938964844,293.1499938964844,283.1499938964844,30343.732421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352518200874329,1.0,0.0,0.0,2.263669490814209,2.263681650161743,3.4191600661870325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.36474609375,0.0,442.2713928222656,1895.4371337890625,0.0,1142.0841064453125,0.5902632474899292,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700512409210205,0.2555567324161529,0.2327553480863571,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8506657481193542,0.3477382063865661,0.3320553004741668,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.8376733660697937,0.3311018049716949,0.2336633801460266,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8170220255851746,0.3052696585655212,0.2920414805412292,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.7134424448013306,0.2002622932195663,0.915004551410675,285.75372314453125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.7558898925781,1.0,0.4704363048076629,1.0,1.0,0.0,1.0,-2.407548666000366,2.407543897628784,4.659090791392373e-06,1.8587101697921755,0.6841636300086975,0.6841636300086975,0.0,115.36804962158205,119.0,17633.345703125,-0.0,1269.9193115234375,1.0,283.1499938964844,285.076416015625,290.9849548339844,292.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,29633.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295455098152161,1.0,0.0,0.0,2.1794748306274414,2.1794865131378174,3.1695464031145093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.87109375,0.0,401.4591064453125,1895.4371337890625,0.0,1105.343994140625,0.5741896629333496,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.7667484879493713,0.2546543478965759,0.2319921404123306,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.8471794724464417,0.3465428054332733,0.3309820592403412,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343511819839478,0.3299879431724548,0.2329261153936386,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8136479258537292,0.3041516542434692,0.2910409569740295,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7102674245834351,0.1994495093822479,0.9116140604019164,285.7743835449219,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763671875,1.0,0.4701066017150879,1.0,1.0,0.0,1.0,-2.3991823196411133,2.3991777896881104,4.6267814468592405e-06,1.8522289991378784,0.6742904186248779,0.6742904186248779,0.0,116.58614349365234,107.0,17354.75,-0.0,1264.9608154296875,1.0,283.1499938964844,285.1100158691406,290.9648742675781,292.1858825683594,293.1499938964844,293.1499938964844,283.1499938964844,29280.833984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238102316856384,1.0,0.0,0.0,2.1084229946136475,2.108434200286865,2.96625785267679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.462890625,0.0,370.1517028808594,1895.4371337890625,0.0,1069.2515869140625,0.5559725165367126,1.0,0.0,3.0,1.0,0.0
12334020,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7672716975212097,0.2529495656490326,0.2303838282823562,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477638959884644,0.344226211309433,0.3287243545055389,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8349552154541016,0.3278430998325348,0.231375440955162,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8140906095504761,0.3019831478595733,0.2889227569103241,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7104876041412354,0.1978897005319595,0.9042674899101256,285.825927734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0424194335937,285.82830810546875,1.0,0.4661873281002044,1.0,1.0,0.0,1.0,-2.381305456161499,2.381300926208496,4.558100044960156e-06,1.838361382484436,0.65423184633255,0.65423184633255,0.0,114.62003326416016,95.0,16747.9140625,-0.0,1235.9046630859375,1.0,283.1499938964844,285.1905517578125,290.9258117675781,292.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,28166.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118336915969849,1.0,0.0,0.0,1.953060507774353,1.9530705213546755,2.545216659655125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.37548828125,0.0,306.38531494140625,1895.4371337890625,0.0,996.6683959960938,0.5219182968139648,1.0,0.0,3.0,1.0,0.0
