time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7672716975212097,0.2529495656490326,0.2303838282823562,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8477638959884644,0.344226211309433,0.3287243545055389,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8349552154541016,0.3278430998325348,0.231375440955162,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8140906095504761,0.3019831478595733,0.2889227569103241,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7104876041412354,0.1978897005319595,0.9042674899101256,285.825927734375,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0424194335937,285.82830810546875,1.0,0.4661873281002044,1.0,1.0,0.0,1.0,-2.381305456161499,2.381300926208496,4.558100044960156e-06,1.838361382484436,0.65423184633255,0.65423184633255,0.0,114.62003326416016,95.0,16747.9140625,-0.0,1235.9046630859375,1.0,283.1499938964844,285.1905517578125,290.9258117675781,292.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,28166.423828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118336915969849,1.0,0.0,0.0,1.953060507774353,1.9530705213546755,2.545216659655125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.37548828125,0.0,306.38531494140625,1895.4371337890625,0.0,996.6683959960938,0.5219182968139648,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7746637463569641,0.251379519701004,0.2287501543760299,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.8556259870529175,0.3420179188251495,0.3264124691486358,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.842531144618988,0.3258159160614013,0.2297916859388351,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8213343620300293,0.2999140918254852,0.2867421805858612,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7168875336647034,0.1964304000139236,0.89662766456604,285.8857116699219,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885192871094,1.0,0.4593622386455536,1.0,1.0,0.0,1.0,-2.362865447998047,2.362860918045044,4.487788373808144e-06,1.824041128158569,0.6337736248970032,0.6337736248970032,0.0,108.74115753173828,83.0,16123.8701171875,-0.0,1190.8314208984375,1.0,283.1499938964844,285.2804870605469,290.8897705078125,292.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,27000.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990643501281738,1.0,0.0,0.0,1.7995437383651731,1.7995529174804688,2.160818155516609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.69140625,0.0,251.05618286132807,1895.4371337890625,0.0,923.6032104492188,0.4885361492633819,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7746637463569641,0.251379519701004,0.2287501543760299,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.8556259870529175,0.3420179188251495,0.3264124691486358,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.842531144618988,0.3258159160614013,0.2297916859388351,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.8213343620300293,0.2999140918254852,0.2867421805858612,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7168875336647034,0.1964304000139236,0.89662766456604,285.8857116699219,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885192871094,1.0,0.4593622386455536,1.0,1.0,0.0,1.0,-2.362865447998047,2.362860918045044,4.487788373808144e-06,1.824041128158569,0.6337736248970032,0.6337736248970032,0.0,108.74115753173828,83.0,16123.8701171875,-0.0,1190.8314208984375,1.0,283.1499938964844,285.2804870605469,290.8897705078125,292.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,27000.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990643501281738,1.0,0.0,0.0,1.7995437383651731,1.7995529174804688,2.160818155516609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.69140625,0.0,251.05618286132807,1895.4371337890625,0.0,923.6032104492188,0.4885361492633819,1.0,0.0,3.0,1.0,0.0
12334260,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878052592277527,0.2499363422393798,0.2271437644958496,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8697059750556946,0.3399191498756408,0.3241106867790222,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8560523986816406,0.3239054679870605,0.2282207757234573,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8338838219642639,0.2979450225830078,0.2845629751682281,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7277107238769531,0.1950723379850387,0.88900226354599,285.9539489746094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.95721435546875,1.0,0.4507459104061126,1.0,1.0,0.0,1.0,-2.3445048332214355,2.3445003032684326,4.418327080202289e-06,1.8097717761993408,0.613032341003418,0.613032341003418,0.0,100.5135498046875,71.0,15485.0087890625,-0.0,1137.1124267578125,1.0,283.1499938964844,285.37994384765625,290.8573303222656,291.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854807496070862,1.0,0.0,0.0,1.6497758626937866,1.649783968925476,1.8161146897455185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.728759765625,0.0,203.9035186767578,1895.4371337890625,0.0,851.152099609375,0.4562357068061828,1.0,0.0,3.0,1.0,0.0
12334320,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7878052592277527,0.2499363422393798,0.2271437644958496,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8697059750556946,0.3399191498756408,0.3241106867790222,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8560523986816406,0.3239054679870605,0.2282207757234573,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.8338838219642639,0.2979450225830078,0.2845629751682281,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7277107238769531,0.1950723379850387,0.88900226354599,285.9539489746094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.95721435546875,1.0,0.4507459104061126,1.0,1.0,0.0,1.0,-2.3445048332214355,2.3445003032684326,4.418327080202289e-06,1.8097717761993408,0.613032341003418,0.613032341003418,0.0,100.5135498046875,71.0,15485.0087890625,-0.0,1137.1124267578125,1.0,283.1499938964844,285.37994384765625,290.8573303222656,291.96392822265625,293.1499938964844,293.1499938964844,283.1499938964844,25785.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854807496070862,1.0,0.0,0.0,1.6497758626937866,1.649783968925476,1.8161146897455185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.728759765625,0.0,203.9035186767578,1895.4371337890625,0.0,851.152099609375,0.4562357068061828,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8067652583122253,0.2486105263233184,0.2255913317203521,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8904262185096741,0.3379268944263458,0.3218538761138916,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8761058449745178,0.3221072554588318,0.226687341928482,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.8522550463676453,0.2960720360279083,0.2824192643165588,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7431747913360596,0.1938099861145019,0.8815468549728394,286.0305480957031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0342102050781,1.0,0.4410019516944885,1.0,1.0,0.0,1.0,-2.326555013656616,2.3265504837036133,4.350954895926407e-06,1.7958135604858398,0.5921202898025513,0.5921202898025513,0.0,90.88555908203124,59.0,14832.927734375,-0.0,1079.077392578125,1.0,283.1499938964844,285.4887084960937,290.82861328125,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,24529.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711595416069031,1.0,0.0,0.0,1.5054848194122314,1.505492091178894,1.5123285379559093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.61962890625,0.0,164.38084411621094,1895.4371337890625,0.0,780.60205078125,0.4253691136837005,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8067652583122253,0.2486105263233184,0.2255913317203521,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8904262185096741,0.3379268944263458,0.3218538761138916,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8761058449745178,0.3221072554588318,0.226687341928482,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.8522550463676453,0.2960720360279083,0.2824192643165588,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7431747913360596,0.1938099861145019,0.8815468549728394,286.0305480957031,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0342102050781,1.0,0.4410019516944885,1.0,1.0,0.0,1.0,-2.326555013656616,2.3265504837036133,4.350954895926407e-06,1.7958135604858398,0.5921202898025513,0.5921202898025513,0.0,90.88555908203124,59.0,14832.927734375,-0.0,1079.077392578125,1.0,283.1499938964844,285.4887084960937,290.82861328125,291.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,24529.5234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711595416069031,1.0,0.0,0.0,1.5054848194122314,1.505492091178894,1.5123285379559093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.61962890625,0.0,164.38084411621094,1895.4371337890625,0.0,780.60205078125,0.4253691136837005,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.8181208372116089,0.2479900866746902,0.2248380333185196,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9036661982536316,0.3369704186916351,0.3207468092441559,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8890721201896667,0.3212498128414154,0.2259376049041748,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.8642683625221252,0.2951709628105163,0.2813651859760284,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.7532504796981812,0.1932130455970764,0.8779036998748779,286.07635498046875,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.0811767578125,1.0,0.4358371496200561,1.0,1.0,0.0,1.0,-2.3177764415740967,2.317772150039673,4.318198989494704e-06,1.788984298706055,0.5816936492919922,0.5816936492919922,0.0,85.73560333251953,59.0,14496.30078125,-0.0,1049.26171875,1.0,283.1499938964844,285.5517578125,290.815185546875,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,23688.880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637264847755432,1.0,0.0,0.0,1.4299269914627075,1.4299339056015017,1.364335275866324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.15380859375,0.0,145.42413330078125,1895.4371337890625,0.0,746.2327270507812,0.4116986393928528,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8309298753738403,0.2474062144756317,0.2241113185882568,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.9205222725868224,0.336048424243927,0.3196653723716736,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9044399857521056,0.3204287886619568,0.2252083122730255,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8787473440170288,0.2943005263805389,0.2803331315517425,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.765470027923584,0.1926434487104416,0.8743502497673035,286.1203918457031,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445556640625,286.1249084472656,1.0,0.4305265843868255,1.0,1.0,0.0,1.0,-2.3092195987701416,2.3092153072357178,4.286391231289599e-06,1.7823249101638794,0.5712378621101379,0.5712378621101379,0.0,80.41925048828125,47.0,14210.7431640625,-0.0,1019.240478515625,1.0,283.1499938964844,285.6112670898437,290.8037414550781,291.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,23238.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562571287155151,1.0,0.0,0.0,1.36831533908844,1.3683218955993652,1.2492972700783866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.781494140625,0.0,131.76295471191406,1895.4371337890625,0.0,713.1782836914062,0.3962303400039673,1.0,0.0,3.0,1.0,0.0
12334620,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8652251362800598,0.2463431507349014,0.2227359861135482,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.9647658467292786,0.3343054354190826,0.3175804615020752,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.9488185048103333,0.318892627954483,0.2238107323646545,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.9183167815208436,0.2926490902900696,0.2783364951610565,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7985662221908569,0.1915838122367859,0.8675240874290466,286.2215881347656,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265014648437,1.0,0.4195679128170013,1.0,1.0,0.0,1.0,-2.2927849292755127,2.292780637741089,4.225638804200571e-06,1.7695298194885254,0.5505491495132446,0.5505491495132446,0.0,69.43080139160156,35.0,13592.1240234375,-0.0,959.142333984375,1.0,283.1499938964844,285.74560546875,290.78369140625,291.7727355957031,293.1499938964844,293.1499938964844,283.1499938964844,21923.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412469506263733,1.0,0.0,0.0,1.2397239208221436,1.239729881286621,1.0255183013896385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.12939453125,0.0,105.234375,1895.4371337890625,0.0,651.0481567382812,0.3690458834171295,1.0,0.0,3.0,1.0,0.0
12334680,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207336425781,0.8652251362800598,0.2463431507349014,0.2227359861135482,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.9647658467292786,0.3343054354190826,0.3175804615020752,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.9488185048103333,0.318892627954483,0.2238107323646545,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.9183167815208436,0.2926490902900696,0.2783364951610565,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.7985662221908569,0.1915838122367859,0.8675240874290466,286.2215881347656,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265014648437,1.0,0.4195679128170013,1.0,1.0,0.0,1.0,-2.2927849292755127,2.292780637741089,4.225638804200571e-06,1.7695298194885254,0.5505491495132446,0.5505491495132446,0.0,69.43080139160156,35.0,13592.1240234375,-0.0,959.142333984375,1.0,283.1499938964844,285.74560546875,290.78369140625,291.7727355957031,293.1499938964844,293.1499938964844,283.1499938964844,21923.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412469506263733,1.0,0.0,0.0,1.2397239208221436,1.239729881286621,1.0255183013896385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.12939453125,0.0,105.234375,1895.4371337890625,0.0,651.0481567382812,0.3690458834171295,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.9116442799568176,0.2453788369894027,0.2215116769075393,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.3328799307346344,0.3075893521308899,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9950214624404908,0.3174593448638916,0.2225328087806701,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.9708128571510316,0.2910821735858917,0.2764835953712463,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.8381100296974182,0.1905987709760666,0.8613305687904358,286.3283996582031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.33251953125,1.0,0.4078985452651977,1.0,1.0,0.0,1.0,-2.268084049224853,2.268079996109009,4.135761173529318e-06,1.7506260871887207,0.5300917625427246,0.5300917625427246,0.0,59.33950424194336,53.0,12941.7001953125,-0.0,895.2106323242188,1.0,283.1499938964844,285.8855285644531,290.76617431640625,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20604.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52623051404953,1.0,0.0,0.0,1.1202858686447144,1.120291233062744,8.374350812800915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.9931640625,0.0,83.86184692382812,1895.4371337890625,0.0,594.2958984375,0.3468721807003021,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32763671875,0.9116442799568176,0.2453788369894027,0.2215116769075393,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283386230469,0.9990000128746032,0.3328799307346344,0.3075893521308899,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9950214624404908,0.3174593448638916,0.2225328087806701,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280639648437,0.9708128571510316,0.2910821735858917,0.2764835953712463,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267822265625,0.8381100296974182,0.1905987709760666,0.8613305687904358,286.3283996582031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.33251953125,1.0,0.4078985452651977,1.0,1.0,0.0,1.0,-2.268084049224853,2.268079996109009,4.135761173529318e-06,1.7506260871887207,0.5300917625427246,0.5300917625427246,0.0,59.33950424194336,53.0,12941.7001953125,-0.0,895.2106323242188,1.0,283.1499938964844,285.8855285644531,290.76617431640625,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,20604.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52623051404953,1.0,0.0,0.0,1.1202858686447144,1.120291233062744,8.374350812800915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.9931640625,0.0,83.86184692382812,1895.4371337890625,0.0,594.2958984375,0.3468721807003021,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.9156990051269532,0.2443828284740448,0.2205968201160431,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9990000128746032,0.333216518163681,0.3027420043945312,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.997778594493866,0.3160249292850494,0.2215117961168289,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.9740329384803772,0.2895072698593139,0.2749678194522857,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.8409232497215271,0.1896404772996902,0.8568313717842102,286.4150085449219,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4203186035156,1.0,0.4056655764579773,1.0,1.0,0.0,1.0,-2.2527284622192383,2.2527244091033936,4.07922561862506e-06,1.7381932735443115,0.5093584656715393,0.5093584656715393,0.0,58.07305908203125,71.0,12383.1025390625,-0.0,875.3362426757812,1.0,283.1499938964844,286.0012512207031,290.7523193359375,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,20009.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115664601325989,1.0,0.0,0.0,1.0268311500549316,1.0268360376358032,7.035443871927782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.880615234375,0.0,70.2874984741211,1895.4371337890625,0.0,543.7063598632812,0.3295132219791412,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.9156990051269532,0.2443828284740448,0.2205968201160431,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9990000128746032,0.333216518163681,0.3027420043945312,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.997778594493866,0.3160249292850494,0.2215117961168289,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.9740329384803772,0.2895072698593139,0.2749678194522857,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.8409232497215271,0.1896404772996902,0.8568313717842102,286.4150085449219,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4203186035156,1.0,0.4056655764579773,1.0,1.0,0.0,1.0,-2.2527284622192383,2.2527244091033936,4.07922561862506e-06,1.7381932735443115,0.5093584656715393,0.5093584656715393,0.0,58.07305908203125,71.0,12383.1025390625,-0.0,875.3362426757812,1.0,283.1499938964844,286.0012512207031,290.7523193359375,291.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,20009.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115664601325989,1.0,0.0,0.0,1.0268311500549316,1.0268360376358032,7.035443871927782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.880615234375,0.0,70.2874984741211,1895.4371337890625,0.0,543.7063598632812,0.3295132219791412,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913111686706543,0.2433831542730331,0.2198476046323776,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.991785168647766,0.3314052820205688,0.3148581683635711,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9770901203155518,0.3145783245563507,0.2206197530031204,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9483603239059448,0.2879420816898346,0.2736453413963318,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210163712501526,0.1886892020702362,0.8533245325088501,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4102977812290191,1.0,1.0,0.0,1.0,-2.259937524795532,2.2599334716796875,4.105633252038388e-06,1.7439823150634766,0.4889093935489654,0.4889093935489654,0.0,62.12691879272461,89.0,11922.4228515625,-0.0,897.7804565429688,1.0,283.1499938964844,286.1284484863281,290.7432556152344,291.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,19631.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978428483009338,1.0,0.0,0.0,0.945720076560974,0.9457247257232666,5.96786051687559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.373291015625,0.0,60.1268196105957,1895.4371337890625,0.0,500.3497009277344,0.3154958486557007,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913111686706543,0.2433831542730331,0.2198476046323776,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.991785168647766,0.3314052820205688,0.3148581683635711,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9770901203155518,0.3145783245563507,0.2206197530031204,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.9483603239059448,0.2879420816898346,0.2736453413963318,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210163712501526,0.1886892020702362,0.8533245325088501,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4102977812290191,1.0,1.0,0.0,1.0,-2.259937524795532,2.2599334716796875,4.105633252038388e-06,1.7439823150634766,0.4889093935489654,0.4889093935489654,0.0,62.12691879272461,89.0,11922.4228515625,-0.0,897.7804565429688,1.0,283.1499938964844,286.1284484863281,290.7432556152344,291.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,19631.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978428483009338,1.0,0.0,0.0,0.945720076560974,0.9457247257232666,5.96786051687559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.373291015625,0.0,60.1268196105957,1895.4371337890625,0.0,500.3497009277344,0.3154958486557007,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.8657863140106201,0.2428407371044159,0.2195749282836914,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.9661161303520204,0.3300488293170929,0.3137655854225158,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.94890558719635,0.3138285875320434,0.2202599346637725,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654602050781,0.9173402786254884,0.2871242165565491,0.2730958163738251,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640869140625,0.7980782389640808,0.1881604790687561,0.8520297408103943,286.5658264160156,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5707092285156,1.0,0.4139164388179779,1.0,1.0,0.0,1.0,-2.255226850509644,2.25522255897522,4.088376044819597e-06,1.7402048110961914,0.478662371635437,0.478662371635437,0.0,67.19349670410156,89.0,11671.552734375,-0.0,912.7977905273438,1.0,283.1499938964844,286.1876220703125,290.739990234375,291.6115417480469,293.1499938964844,293.1499938964844,283.1499938964844,19493.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915314018726349,1.0,0.0,0.0,0.9084407091140748,0.9084452986717224,5.506639411123616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.87548828125,0.0,55.903953552246094,1895.4371337890625,0.0,481.6177062988281,0.3093797862529754,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6099548339844,0.8426721096038818,0.2422691881656646,0.2193011343479156,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107482910156,0.93667471408844,0.3288440406322479,0.3127998411655426,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.918887734413147,0.313054472208023,0.2199051976203918,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61041259765625,0.8903268575668335,0.2862830758094787,0.2725514471530914,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.7755956649780273,0.1876041740179062,0.850723922252655,286.6107788085937,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156616210937,1.0,0.4182069003582001,1.0,1.0,0.0,1.0,-2.251088857650757,2.251084804534912,4.073402124049608e-06,1.736974835395813,0.4683870077133178,0.4683870077133178,0.0,73.04707336425781,107.0,11424.01953125,-0.0,931.169189453125,1.0,283.1499938964844,286.244140625,290.73455810546875,291.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,19379.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852095544338226,1.0,0.0,0.0,0.8727812170982361,0.8727856874465942,5.082813814283328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.42041015625,0.0,52.103965759277344,1895.4371337890625,0.0,463.575927734375,0.3037195205688476,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8027281761169434,0.2410562187433242,0.2187532633543014,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8851248621940613,0.3266856670379638,0.3112432062625885,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.8709497451782227,0.3114441335201263,0.219202384352684,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458577990531921,0.2845386862754822,0.2714730501174927,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.7379525899887085,0.1864218860864639,0.8481186032295227,286.70037841796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282397329807281,1.0,1.0,0.0,1.0,-2.24329161643982,2.2432875633239746,4.045268269692315e-06,1.7308902740478516,0.4478066861629486,0.4478066861629486,0.0,86.62532043457031,110.0,10934.52734375,-0.0,975.3352661132812,1.0,283.1499938964844,286.3557434082031,290.7179260253906,291.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,19195.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716576635837555,1.0,0.0,0.0,0.8058942556381226,0.8058985471725464,4.333607606099577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.27978515625,0.0,45.53980255126953,1895.4371337890625,0.0,427.1920471191406,0.2935389578342438,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8027281761169434,0.2410562187433242,0.2187532633543014,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8851248621940613,0.3266856670379638,0.3112432062625885,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.8709497451782227,0.3114441335201263,0.219202384352684,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8458577990531921,0.2845386862754822,0.2714730501174927,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.7379525899887085,0.1864218860864639,0.8481186032295227,286.70037841796875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282397329807281,1.0,1.0,0.0,1.0,-2.24329161643982,2.2432875633239746,4.045268269692315e-06,1.7308902740478516,0.4478066861629486,0.4478066861629486,0.0,86.62532043457031,110.0,10934.52734375,-0.0,975.3352661132812,1.0,283.1499938964844,286.3557434082031,290.7179260253906,291.5380249023437,293.1499938964844,293.1499938964844,283.1499938964844,19195.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716576635837555,1.0,0.0,0.0,0.8058942556381226,0.8058985471725464,4.333607606099577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.27978515625,0.0,45.53980255126953,1895.4371337890625,0.0,427.1920471191406,0.2935389578342438,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.7779901623725891,0.2397941797971725,0.2180150002241134,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579385876655579,0.3246837258338928,0.3097356259822845,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.8451151251792908,0.3097868263721466,0.218355119228363,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8216552734375,0.28274005651474,0.2701941728591919,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7170788049697876,0.1851789355278015,0.8445277214050293,286.78863525390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933959960937,1.0,0.4346187710762024,1.0,1.0,0.0,1.0,-2.2337288856506348,2.23372483253479,4.010963493783493e-06,1.7234617471694946,0.4271717667579651,0.4271717667579651,0.0,96.60816955566406,98.0,10445.98046875,-0.0,1003.6909790039062,1.0,283.1499938964844,286.4652404785156,290.69921875,291.4831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19052.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566887021064758,1.0,0.0,0.0,0.7441796064376831,0.7441837787628174,3.6952940263290663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.004638671875,0.0,40.06949615478516,1895.4371337890625,0.0,390.34124755859375,0.284590870141983,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878112792969,0.7779901623725891,0.2397941797971725,0.2180150002241134,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579385876655579,0.3246837258338928,0.3097356259822845,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884826660156,0.8451151251792908,0.3097868263721466,0.218355119228363,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8216552734375,0.28274005651474,0.2701941728591919,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.7170788049697876,0.1851789355278015,0.8445277214050293,286.78863525390625,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933959960937,1.0,0.4346187710762024,1.0,1.0,0.0,1.0,-2.2337288856506348,2.23372483253479,4.010963493783493e-06,1.7234617471694946,0.4271717667579651,0.4271717667579651,0.0,96.60816955566406,98.0,10445.98046875,-0.0,1003.6909790039062,1.0,283.1499938964844,286.4652404785156,290.69921875,291.4831237792969,293.1499938964844,293.1499938964844,283.1499938964844,19052.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566887021064758,1.0,0.0,0.0,0.7441796064376831,0.7441837787628174,3.6952940263290663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.004638671875,0.0,40.06949615478516,1895.4371337890625,0.0,390.34124755859375,0.284590870141983,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7720388770103455,0.2385690212249755,0.2169872373342514,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8513924479484558,0.3227843642234802,0.308012306690216,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8390160202980042,0.3081556558609009,0.2172774374485016,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8154921531677246,0.2809504270553589,0.268590360879898,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7114261388778687,0.1839398145675659,0.8393763303756714,286.8843078613281,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.889892578125,1.0,0.4340527653694153,1.0,1.0,0.0,1.0,-2.2210183143615723,2.221014499664306,3.965609266742831e-06,1.7135889530181885,0.4066155254840851,0.4066155254840851,0.0,98.56024169921876,86.0,9976.9873046875,-0.0,998.168212890625,1.0,283.1499938964844,286.57305908203125,290.6819152832031,291.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18935.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406296014785766,1.0,0.0,0.0,0.6872813701629639,0.6872854232788086,3.151828664726963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.570068359375,0.0,35.466739654541016,1895.4371337890625,0.0,354.2616577148437,0.2766432464122772,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.7720388770103455,0.2385690212249755,0.2169872373342514,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8513924479484558,0.3227843642234802,0.308012306690216,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.8390160202980042,0.3081556558609009,0.2172774374485016,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8154921531677246,0.2809504270553589,0.268590360879898,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.7114261388778687,0.1839398145675659,0.8393763303756714,286.8843078613281,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.889892578125,1.0,0.4340527653694153,1.0,1.0,0.0,1.0,-2.2210183143615723,2.221014499664306,3.965609266742831e-06,1.7135889530181885,0.4066155254840851,0.4066155254840851,0.0,98.56024169921876,86.0,9976.9873046875,-0.0,998.168212890625,1.0,283.1499938964844,286.57305908203125,290.6819152832031,291.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,18935.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406296014785766,1.0,0.0,0.0,0.6872813701629639,0.6872854232788086,3.151828664726963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.570068359375,0.0,35.466739654541016,1895.4371337890625,0.0,354.2616577148437,0.2766432464122772,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.7766994833946228,0.2374804466962814,0.2158714085817337,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8561283349990845,0.3210276365280151,0.3062102496623993,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.8436940312385559,0.3066458106040954,0.2161203622817993,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8197426199913025,0.2792547643184662,0.2668537497520447,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7152031064033508,0.1827834397554397,0.8335446715354919,286.98760986328125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.9932556152344,1.0,0.4294092357158661,1.0,1.0,0.0,1.0,-2.207033634185791,2.2070298194885254,3.915974502888275e-06,1.7026962041854858,0.386297196149826,0.386297196149826,0.0,95.19744873046876,74.0,9521.3193359375,-0.0,971.42041015625,1.0,283.1499938964844,286.6821594238281,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242084622383117,1.0,0.0,0.0,0.6352179050445557,0.6352218389511108,2.692395995040897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.423828125,0.0,31.584611892700195,1895.4371337890625,0.0,320.56512451171875,0.26955646276474,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.7766994833946228,0.2374804466962814,0.2158714085817337,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8561283349990845,0.3210276365280151,0.3062102496623993,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.8436940312385559,0.3066458106040954,0.2161203622817993,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8197426199913025,0.2792547643184662,0.2668537497520447,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.7152031064033508,0.1827834397554397,0.8335446715354919,286.98760986328125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.9932556152344,1.0,0.4294092357158661,1.0,1.0,0.0,1.0,-2.207033634185791,2.2070298194885254,3.915974502888275e-06,1.7026962041854858,0.386297196149826,0.386297196149826,0.0,95.19744873046876,74.0,9521.3193359375,-0.0,971.42041015625,1.0,283.1499938964844,286.6821594238281,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242084622383117,1.0,0.0,0.0,0.6352179050445557,0.6352218389511108,2.692395995040897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.423828125,0.0,31.584611892700195,1895.4371337890625,0.0,320.56512451171875,0.26955646276474,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.7819831967353821,0.2369772046804428,0.215305894613266,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.8616489171981812,0.3201900720596313,0.3053011000156402,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385131835937,0.8490490317344666,0.3059280812740326,0.2155327647924423,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.8246695399284363,0.2784374058246612,0.2659656703472137,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.7195538878440857,0.1822356581687927,0.8305292129516602,287.0386657714844,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0566711425781,287.0443115234375,1.0,0.4260387122631073,1.0,1.0,0.0,1.0,-2.1998679637908936,2.199864149093628,3.8906682675587945e-06,1.697112798690796,0.3761898279190063,0.3761898279190063,0.0,92.21603393554688,74.0,9295.3779296875,-0.0,953.1196899414062,1.0,283.1499938964844,286.73565673828125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18786.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160793125629425,1.0,0.0,0.0,0.6107172966003418,0.6107211709022522,2.48870790642286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.310791015625,0.0,29.853893280029297,1895.4371337890625,0.0,304.9192810058594,0.2663165032863617,1.0,0.0,3.0,1.0,0.0
12335760,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.7890385985374451,0.236494094133377,0.2147377729415893,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894470214844,0.8691079616546631,0.3193724155426025,0.3043889999389648,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8562709093093872,0.3052288591861725,0.2149417698383331,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8312307596206665,0.2776354253292084,0.2650697529315948,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.7252442240715027,0.1817045658826828,0.8274808526039124,287.0894775390625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0951232910156,1.0,0.4221639335155487,1.0,1.0,0.0,1.0,-2.1926426887512207,2.192638874053955,3.865238795697223e-06,1.6914819478988647,0.3661165535449981,0.3661165535449981,0.0,88.63001251220703,62.0,9071.2490234375,-0.0,932.6145629882812,1.0,283.1499938964844,286.7884521484375,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080492556095123,1.0,0.0,0.0,0.5871731042861938,0.5871769189834595,2.3005185312285903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.87158203125,0.0,28.24448204040528,1895.4371337890625,0.0,290.053466796875,0.2632770836353302,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891174316406,0.8085310459136963,0.2355744391679763,0.2135985791683197,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900329589844,0.8902215957641602,0.3177825212478637,0.3025605976581573,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8768196105957031,0.3038735091686249,0.2137546390295028,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8497570157051086,0.276067316532135,0.2632633447647095,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880798339844,0.7409416437149048,0.1806833446025848,0.8213366270065308,287.1900634765625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1956481933594,1.0,0.4132595956325531,1.0,1.0,0.0,1.0,-2.178102731704712,2.1780989170074463,3.8143318761285615e-06,1.6801484823226929,0.3460633456707001,0.3460633456707001,0.0,80.13748931884766,50.0,8629.64453125,-0.0,887.0036010742188,1.0,283.1499938964844,286.8917236328125,290.6434326171875,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18646.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923071622848511,1.0,0.0,0.0,0.5428729057312012,0.542876660823822,1.966481022463995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.43359375,0.0,25.356090545654297,1895.4371337890625,0.0,262.3734741210937,0.2577715516090393,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891174316406,0.8085310459136963,0.2355744391679763,0.2135985791683197,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900329589844,0.8902215957641602,0.3177825212478637,0.3025605976581573,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899108886719,0.8768196105957031,0.3038735091686249,0.2137546390295028,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.8497570157051086,0.276067316532135,0.2632633447647095,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880798339844,0.7409416437149048,0.1806833446025848,0.8213366270065308,287.1900634765625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1956481933594,1.0,0.4132595956325531,1.0,1.0,0.0,1.0,-2.178102731704712,2.1780989170074463,3.8143318761285615e-06,1.6801484823226929,0.3460633456707001,0.3460633456707001,0.0,80.13748931884766,50.0,8629.64453125,-0.0,887.0036010742188,1.0,283.1499938964844,286.8917236328125,290.6434326171875,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18646.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923071622848511,1.0,0.0,0.0,0.5428729057312012,0.542876660823822,1.966481022463995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.43359375,0.0,25.356090545654297,1895.4371337890625,0.0,262.3734741210937,0.2577715516090393,1.0,0.0,3.0,1.0,0.0
