time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8344454765319824,0.2346978336572647,0.2124589085578918,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.9226275086402892,0.3162343502044678,0.3007302582263946,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.9074025750160216,0.3025575876235962,0.2125643491744995,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.8779112696647644,0.2745313048362732,0.2614451944828033,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.764672577381134,0.179702028632164,0.8151710629463196,287.2887878417969,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942810058594,1.0,0.4032372534275055,1.0,1.0,0.0,1.0,-2.1635165214538574,2.163512706756592,3.76362368115224e-06,1.6687771081924438,0.3261148631572723,0.3261148631572723,0.0,70.47100067138672,38.0,8198.1318359375,-0.0,837.60400390625,1.0,283.1499938964844,286.9914855957031,290.62969970703125,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18564.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769439160823822,1.0,0.0,0.0,0.5020738840103149,0.5020776391029358,1.6820107973103404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.51416015625,0.0,22.85058212280273,1895.4371337890625,0.0,236.85696411132807,0.2529618442058563,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8344454765319824,0.2346978336572647,0.2124589085578918,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887268066406,0.9226275086402892,0.3162343502044678,0.3007302582263946,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28863525390625,0.9074025750160216,0.3025575876235962,0.2125643491744995,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.8779112696647644,0.2745313048362732,0.2614451944828033,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.764672577381134,0.179702028632164,0.8151710629463196,287.2887878417969,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942810058594,1.0,0.4032372534275055,1.0,1.0,0.0,1.0,-2.1635165214538574,2.163512706756592,3.76362368115224e-06,1.6687771081924438,0.3261148631572723,0.3261148631572723,0.0,70.47100067138672,38.0,8198.1318359375,-0.0,837.60400390625,1.0,283.1499938964844,286.9914855957031,290.62969970703125,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,18564.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769439160823822,1.0,0.0,0.0,0.5020738840103149,0.5020776391029358,1.6820107973103404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.51416015625,0.0,22.85058212280273,1895.4371337890625,0.0,236.85696411132807,0.2529618442058563,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732204437255859,0.2338474094867706,0.2113192528486251,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3860168457031,0.9709814786911012,0.314711183309555,0.2988988161087036,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858947753906,0.9567409157752992,0.3012649416923523,0.211371898651123,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856201171875,0.9220306277275084,0.2730119824409485,0.2596179246902466,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840637207031,0.8013669848442078,0.1787454634904861,0.808999240398407,287.38604736328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916320800781,1.0,0.3924340009689331,1.0,1.0,0.0,1.0,-2.1489078998565674,2.148904323577881,3.713201977006975e-06,1.657387375831604,0.3062572777271271,0.3062572777271271,0.0,60.10141372680664,41.0,7773.14306640625,-0.0,786.251220703125,1.0,283.1499938964844,287.087890625,290.6142578125,291.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18451.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361930251121521,1.0,0.0,0.0,0.4639588594436645,0.4712601006031036,1.4363240374848374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.916748046875,0.0,20.94291114807129,1895.4371337890625,0.0,212.9330139160156,0.2489587217569351,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3851013183594,0.8732204437255859,0.2338474094867706,0.2113192528486251,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3860168457031,0.9709814786911012,0.314711183309555,0.2988988161087036,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858947753906,0.9567409157752992,0.3012649416923523,0.211371898651123,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856201171875,0.9220306277275084,0.2730119824409485,0.2596179246902466,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840637207031,0.8013669848442078,0.1787454634904861,0.808999240398407,287.38604736328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916320800781,1.0,0.3924340009689331,1.0,1.0,0.0,1.0,-2.1489078998565674,2.148904323577881,3.713201977006975e-06,1.657387375831604,0.3062572777271271,0.3062572777271271,0.0,60.10141372680664,41.0,7773.14306640625,-0.0,786.251220703125,1.0,283.1499938964844,287.087890625,290.6142578125,291.1972961425781,293.1499938964844,293.1499938964844,283.1499938964844,18451.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361930251121521,1.0,0.0,0.0,0.4639588594436645,0.4712601006031036,1.4363240374848374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.916748046875,0.0,20.94291114807129,1895.4371337890625,0.0,212.9330139160156,0.2489587217569351,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9026553630828856,0.2330116331577301,0.2103666812181472,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9976240396499634,0.3132067918777466,0.2972657680511474,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.9865754246711732,0.2999890148639679,0.2103248834609985,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.95598042011261,0.2715016603469848,0.2579805254936218,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.8264154195785522,0.1778008490800857,0.8037499785423279,287.4864501953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921569824219,1.0,0.3861237466335296,1.0,1.0,0.0,1.0,-2.136270523071289,2.1362669467926025,3.669836587505415e-06,1.6475086212158203,0.2865710854530334,0.2865710854530334,0.0,54.3229866027832,59.0,7354.07421875,-0.0,753.987548828125,1.0,283.1499938964844,287.1845092773437,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475945591926574,1.0,0.0,0.0,0.4279026985168457,0.470973253250122,1.2217533651437408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.052734375,0.0,20.481359481811523,1895.4371337890625,0.0,190.64993286132807,0.2465824484825134,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855041503906,0.9026553630828856,0.2330116331577301,0.2103666812181472,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4864196777344,0.9976240396499634,0.3132067918777466,0.2972657680511474,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862976074219,0.9865754246711732,0.2999890148639679,0.2103248834609985,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.95598042011261,0.2715016603469848,0.2579805254936218,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.8264154195785522,0.1778008490800857,0.8037499785423279,287.4864501953125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921569824219,1.0,0.3861237466335296,1.0,1.0,0.0,1.0,-2.136270523071289,2.1362669467926025,3.669836587505415e-06,1.6475086212158203,0.2865710854530334,0.2865710854530334,0.0,54.3229866027832,59.0,7354.07421875,-0.0,753.987548828125,1.0,283.1499938964844,287.1845092773437,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475945591926574,1.0,0.0,0.0,0.4279026985168457,0.470973253250122,1.2217533651437408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.052734375,0.0,20.481359481811523,1895.4371337890625,0.0,190.64993286132807,0.2465824484825134,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350952148437,0.8991818428039551,0.2325848937034607,0.2100067287683487,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.9947256445884703,0.3124521672725677,0.2965762317180633,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.983358919620514,0.299346387386322,0.209893986582756,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355834960937,0.951769769191742,0.2707398533821106,0.2572847902774811,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53399658203125,0.8233238458633423,0.1773214787244796,0.8017076253890991,287.5360107421875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416564941406,1.0,0.3861039280891418,1.0,1.0,0.0,1.0,-2.1312029361724854,2.13119912147522,3.652502982731676e-06,1.6435344219207764,0.2767782509326935,0.2767782509326935,0.0,54.64347457885742,59.0,7153.7529296875,-0.0,750.7271728515625,1.0,283.1499938964844,287.2319641113281,290.5887756347656,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3405938148498535,1.0,0.0,0.0,0.4113453924655914,0.4746293425559997,1.1290332224689337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.579833984375,0.0,20.47423553466797,1895.4371337890625,0.0,179.85946655273438,0.2458541691303253,1.0,0.0,3.0,1.0,0.0
12336360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.885321855545044,0.2321373969316482,0.2097001522779464,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843811035156,0.9824402332305908,0.3116833865642547,0.2959484457969665,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5842590332031,0.969673752784729,0.2986876368522644,0.2095074653625488,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.583984375,0.9352809190750122,0.2699621021747589,0.2566488087177276,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.811403214931488,0.1768260598182678,0.7999481558799744,287.5844116210937,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.58990478515625,1.0,0.3875159323215484,1.0,1.0,0.0,1.0,-2.1267385482788086,2.126734972000122,3.637291001723497e-06,1.640046238899231,0.2670023441314697,0.2670023441314697,0.0,56.76811218261719,77.0,6959.6494140625,-0.0,754.5393676757812,1.0,283.1499938964844,287.2779541015625,290.57818603515625,291.1042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18147.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336215615272522,1.0,0.0,0.0,0.3957132399082184,0.4778535366058349,1.0448663267936809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.678955078125,0.0,20.479251861572266,1895.4371337890625,0.0,169.11778259277344,0.2452756762504577,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.846075713634491,0.2311651408672332,0.2091627568006515,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369326829910278,0.3100877404212951,0.2947912216186523,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.921808421611786,0.2973055839538574,0.2088025361299514,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8888894319534302,0.2683430910110473,0.2554698586463928,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.7741817235946655,0.175771415233612,0.7968688011169434,287.6770935058594,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822814941406,1.0,0.3936340808868408,1.0,1.0,0.0,1.0,-2.118741750717163,2.118737936019897,3.610139174270444e-06,1.6338053941726685,0.2474614977836609,0.2474614977836609,0.0,64.78429412841797,95.0,6585.93798828125,-0.0,776.5167846679688,1.0,283.1499938964844,287.3651123046875,290.55450439453125,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18110.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197474181652069,1.0,0.0,0.0,0.3666391670703888,0.4820383787155151,9.026719816063178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.503662109375,0.0,20.44883728027344,1895.4371337890625,0.0,147.5977325439453,0.2443296760320663,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.846075713634491,0.2311651408672332,0.2091627568006515,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369326829910278,0.3100877404212951,0.2947912216186523,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67694091796875,0.921808421611786,0.2973055839538574,0.2088025361299514,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8888894319534302,0.2683430910110473,0.2554698586463928,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752319335937,0.7741817235946655,0.175771415233612,0.7968688011169434,287.6770935058594,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822814941406,1.0,0.3936340808868408,1.0,1.0,0.0,1.0,-2.118741750717163,2.118737936019897,3.610139174270444e-06,1.6338053941726685,0.2474614977836609,0.2474614977836609,0.0,64.78429412841797,95.0,6585.93798828125,-0.0,776.5167846679688,1.0,283.1499938964844,287.3651123046875,290.55450439453125,291.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,18110.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197474181652069,1.0,0.0,0.0,0.3666391670703888,0.4820383787155151,9.026719816063178e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.503662109375,0.0,20.44883728027344,1895.4371337890625,0.0,147.5977325439453,0.2443296760320663,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8073673248291016,0.2300841361284256,0.2086644619703292,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.8869720101356506,0.3084031343460083,0.2936956882476806,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.8745779395103455,0.2958279848098755,0.208138108253479,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455771207809448,0.2666291296482086,0.2543465793132782,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375515103340149,0.1746208220720291,0.7940492033958435,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4027995467185974,1.0,1.0,0.0,1.0,-2.1112935543060303,2.111289978027344,3.584963451430667e-06,1.6280015707015991,0.2278875708580017,0.2278875708580017,0.0,76.4382553100586,98.0,6228.07861328125,-0.0,811.8901977539062,1.0,283.1499938964844,287.447509765625,290.5282897949219,291.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060760200023651,1.0,0.0,0.0,0.3398371040821075,0.4840926229953766,7.930939460720765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5048828125,0.0,20.36661148071289,1895.4371337890625,0.0,125.94537353515624,0.2435034066438675,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8073673248291016,0.2300841361284256,0.2086644619703292,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645568847656,0.8869720101356506,0.3084031343460083,0.2936956882476806,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.8745779395103455,0.2958279848098755,0.208138108253479,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455771207809448,0.2666291296482086,0.2543465793132782,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375515103340149,0.1746208220720291,0.7940492033958435,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4027995467185974,1.0,1.0,0.0,1.0,-2.1112935543060303,2.111289978027344,3.584963451430667e-06,1.6280015707015991,0.2278875708580017,0.2278875708580017,0.0,76.4382553100586,98.0,6228.07861328125,-0.0,811.8901977539062,1.0,283.1499938964844,287.447509765625,290.5282897949219,291.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18097.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060760200023651,1.0,0.0,0.0,0.3398371040821075,0.4840926229953766,7.930939460720765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5048828125,0.0,20.36661148071289,1895.4371337890625,0.0,125.94537353515624,0.2435034066438675,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821274399757385,0.2289122939109802,0.2079775333404541,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593890070915222,0.3066350221633911,0.2924125492572784,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480631709098816,0.2942646741867065,0.207332581281662,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209018707275391,0.2648268342018127,0.2530306875705719,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.716234564781189,0.1733815222978592,0.7903110980987549,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8506164550781,1.0,0.408831238746643,1.0,1.0,0.0,1.0,-2.1018919944763184,2.101888656616211,3.553367605491076e-06,1.6207048892974854,0.2082055211067199,0.2082055211067199,0.0,85.36930084228516,86.0,5882.193359375,-0.0,835.4847412109375,1.0,283.1499938964844,287.5269470214844,290.5068664550781,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936767339706421,1.0,0.0,0.0,0.3148756623268127,0.4851315021514892,7.058662543357741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2115478515625,0.0,20.261245727539062,1895.4371337890625,0.0,98.53182220458984,0.2427407801151275,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821274399757385,0.2289122939109802,0.2079775333404541,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593890070915222,0.3066350221633911,0.2924125492572784,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480631709098816,0.2942646741867065,0.207332581281662,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209018707275391,0.2648268342018127,0.2530306875705719,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.716234564781189,0.1733815222978592,0.7903110980987549,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8506164550781,1.0,0.408831238746643,1.0,1.0,0.0,1.0,-2.1018919944763184,2.101888656616211,3.553367605491076e-06,1.6207048892974854,0.2082055211067199,0.2082055211067199,0.0,85.36930084228516,86.0,5882.193359375,-0.0,835.4847412109375,1.0,283.1499938964844,287.5269470214844,290.5068664550781,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936767339706421,1.0,0.0,0.0,0.3148756623268127,0.4851315021514892,7.058662543357741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2115478515625,0.0,20.261245727539062,1895.4371337890625,0.0,98.53182220458984,0.2427407801151275,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762404084205627,0.2276962548494339,0.2069697827100753,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529796600341797,0.3048110008239746,0.2907851040363312,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420217037200928,0.2926488518714905,0.2062742114067077,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147211074829102,0.2629661858081817,0.2513674199581146,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105220556259155,0.1720889061689376,0.7849394083023071,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9242248535156,1.0,0.4080689251422882,1.0,1.0,0.0,1.0,-2.0890097618103027,2.089006185531616,3.510314172672224e-06,1.610703468322754,0.1883134841918945,0.1883134841918945,0.0,86.99771881103516,74.0,5547.06494140625,-0.0,829.7064208984375,1.0,283.1499938964844,287.6040344238281,290.52001953125,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442189693451,1.0,0.0,0.0,0.2914916574954986,0.4857392311096191,6.335077351593554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.620361328125,0.0,20.15174674987793,1895.4371337890625,0.0,87.94081115722656,0.2420350611209869,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762404084205627,0.2276962548494339,0.2069697827100753,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529796600341797,0.3048110008239746,0.2907851040363312,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420217037200928,0.2926488518714905,0.2062742114067077,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147211074829102,0.2629661858081817,0.2513674199581146,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105220556259155,0.1720889061689376,0.7849394083023071,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9242248535156,1.0,0.4080689251422882,1.0,1.0,0.0,1.0,-2.0890097618103027,2.089006185531616,3.510314172672224e-06,1.610703468322754,0.1883134841918945,0.1883134841918945,0.0,86.99771881103516,74.0,5547.06494140625,-0.0,829.7064208984375,1.0,283.1499938964844,287.6040344238281,290.52001953125,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442189693451,1.0,0.0,0.0,0.2914916574954986,0.4857392311096191,6.335077351593554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.620361328125,0.0,20.15174674987793,1895.4371337890625,0.0,87.94081115722656,0.2420350611209869,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777348160743713,0.227083072066307,0.2063855975866317,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544695973396301,0.3038859367370605,0.2898798286914825,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435167074203491,0.2918299734592438,0.2056788057088852,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159711956977844,0.2620226144790649,0.2504438757896423,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116135954856873,0.171433687210083,0.7818335890769958,287.9544677734375,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060344398021698,1.0,1.0,0.0,1.0,-2.081667184829712,2.0816636085510254,3.485881961751147e-06,1.6049903631210327,0.1782604604959488,0.1782604604959488,0.0,85.8213119506836,74.0,5384.10693359375,-0.0,818.9732666015625,1.0,283.1499938964844,287.6419677734375,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917786240577698,1.0,0.0,0.0,0.2803342044353485,0.4859710037708282,6.014388986841368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.0089111328125,0.0,20.09854888916016,1895.4371337890625,0.0,87.53999328613281,0.2417037039995193,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.7814322710037231,0.2264665365219116,0.2057639062404632,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582926392555237,0.3029526174068451,0.2889302968978882,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472576141357422,0.2910041213035583,0.2050516456365585,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193461894989014,0.2610709369182586,0.2494760900735855,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146241068840027,0.1707740724086761,0.7785333395004272,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031686186790466,1.0,1.0,0.0,1.0,-2.073901414871216,2.0738980770111084,3.4601387142174644e-06,1.5989454984664917,0.1681261211633682,0.1681261211633682,0.0,83.71016693115234,62.0,5224.44140625,-0.0,804.6337280273438,1.0,283.1499938964844,287.6798095703125,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914251089096069,1.0,0.0,0.0,0.2695136964321136,0.4861816167831421,5.715930395666646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1690.94091796875,0.0,20.04729652404785,1895.4371337890625,0.0,85.3671646118164,0.241386666893959,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947571873664856,0.2252196073532104,0.2044335156679153,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723675608634949,0.3010596036911011,0.2869270145893097,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609548211097717,0.2893286943435669,0.2037224918603897,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315876722335815,0.2591422498226166,0.2474370598793029,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252801656723022,0.1694414466619491,0.7714941501617432,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955478072166443,1.0,1.0,0.0,1.0,-2.0573995113372803,2.0573959350585938,3.405768666198128e-06,1.586094617843628,0.1475851237773895,0.1475851237773895,0.0,77.43724060058594,50.0,4915.15771484375,-0.0,768.2303466796875,1.0,283.1499938964844,287.7558288574219,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902067601680755,1.0,0.0,0.0,0.2488345205783844,0.4865808188915252,5.1746846807532165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.5460205078125,0.0,19.95182228088379,1895.4371337890625,0.0,77.78514862060547,0.2407945990562439,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947571873664856,0.2252196073532104,0.2044335156679153,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723675608634949,0.3010596036911011,0.2869270145893097,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609548211097717,0.2893286943435669,0.2037224918603897,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315876722335815,0.2591422498226166,0.2474370598793029,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252801656723022,0.1694414466619491,0.7714941501617432,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955478072166443,1.0,1.0,0.0,1.0,-2.0573995113372803,2.0573959350585938,3.405768666198128e-06,1.586094617843628,0.1475851237773895,0.1475851237773895,0.0,77.43724060058594,50.0,4915.15771484375,-0.0,768.2303466796875,1.0,283.1499938964844,287.7558288574219,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902067601680755,1.0,0.0,0.0,0.2488345205783844,0.4865808188915252,5.1746846807532165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.5460205078125,0.0,19.95182228088379,1895.4371337890625,0.0,77.78514862060547,0.2407945990562439,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157470226287842,0.0,0.2030125856399536,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956615924835205,0.0,0.2848146557807922,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837651014328003,0.0,0.2023146748542785,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518097996711731,0.0,0.2452906221151352,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422996759414673,0.0,0.7640185356140137,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039910078048706,2.039906740188598,3.3486473967059283e-06,1.5724691152572632,0.0,0.0,0.0,69.28666687011719,60.0,4619.205078125,-0.0,725.0260620117188,0.0,283.1499938964844,287.8332214355469,290.3992004394531,290.75445556640625,293.1499938964844,293.1499938964844,278.1499938964844,18063.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293657809495926,0.4869838953018188,4.694097999191626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866289138793945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157470226287842,0.0,0.2030125856399536,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956615924835205,0.0,0.2848146557807922,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837651014328003,0.0,0.2023146748542785,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518097996711731,0.0,0.2452906221151352,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422996759414673,0.0,0.7640185356140137,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039910078048706,2.039906740188598,3.3486473967059283e-06,1.5724691152572632,0.0,0.0,0.0,69.28666687011719,60.0,4619.205078125,-0.0,725.0260620117188,0.0,283.1499938964844,287.8332214355469,290.3992004394531,290.75445556640625,293.1499938964844,293.1499938964844,278.1499938964844,18063.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293657809495926,0.4869838953018188,4.694097999191626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866289138793945,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.3575896322727203,0.0,0.0008400506339967,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646423339844,0.3575896322727203,0.0,0.0008846138371154,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1646728515625,0.3575896322727203,0.0,0.0006533727282658,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.3575896322727203,0.0,0.0008846137789078,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,0.0041962289251387,288.1792297363281,294.1499938964844,290.3157958984375,287.3807983398437,290.3324890136719,296.6325378417969,286.9430236816406,0.0,0.0,0.7978874444961548,0.7978874444961548,0.2021125555038452,1.0,-0.0089522181078791,0.0090101594105362,-5.794144090032205e-05,-0.011257205158472,0.0,0.0,0.0,-0.0470582582056522,60.0,913.030517578125,-0.0,-5.463915385917062e-06,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.577427610754967e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104830754161236e-14,5.1780110012005984e-14,2.861554104062199e-20,2.388748920889583e-10,2.3887461453320213e-10,2.739567661029648e-16,0.0,0.0,-0.0,0.0,0.0,1.6834684570147192e-23,8.877812083971579e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0008245062781497,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0011273524723947,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16143798828125,0.0,0.0,0.0008033137419261,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,0.0009829673217609,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0032066968269646,288.1734313964844,294.1499938964844,290.2825012207031,287.3567199707031,290.32989501953125,296.0366516113281,286.3387145996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082385884597897,0.0081558618694543,8.272635022876784e-05,-0.0115958200767636,0.0,0.0,0.0,-0.0438519082963466,60.0,349.9686279296875,-0.0,-4.736693426821148e-06,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.170462112868345e-30,6.623440845301453e-30,4.302084143372993e-33,-4.1388829809218614e-18,-4.135919192787083e-18,-2.963865682959925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0001154262718046,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,0.0001287094783037,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,9.425351163372396e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,0.0001247194159077,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.0,0.0,0.0005513787036761,288.1695861816406,294.1499938964844,290.2490539550781,287.3324279785156,290.32830810546875,295.2569274902344,286.1407165527344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012175877345725,0.0030435337685048,-0.0018259460339322,-0.0159956347197294,0.0,0.0,0.0,-0.008415812626481,60.0,133.2554168701172,-0.0,-1.0107452652619032e-07,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-43,9.668959403841238e-43,2.242077542919708e-43,-1.206340495184302e-20,-9.659803076490751e-21,-2.403601875352268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,9.610379493096843e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,0.0001015087327687,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,7.493925659218803e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0001013377477647,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,0.0004789788799826,288.1679992675781,294.1499938964844,290.2157897949219,287.3081970214844,290.327392578125,294.51300048828125,286.09942626953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010235976660624,0.0008032695041038,0.0002203281328547,-0.0181680917739868,0.0,0.0,0.0,-0.0083545763045549,60.0,50.54025650024414,-0.0,-7.143508895524064e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-2.802596928649634e-45,5.724331369143469e-21,2.9827102951864318e-21,2.741621073957037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,9.523303742753342e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,0.0001002884891931,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,7.407233351841569e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.0001002865174086,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.000475696666399,288.1663818359375,294.1499938964844,290.1827087402344,287.28399658203125,290.32623291015625,293.8742370605469,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147258872166,3.5981727819489606e-08,0.0010146899148821,-0.0189301427453756,0.0,0.0,0.0,-0.0085746506229043,60.0,20.1037712097168,-0.0,-7.021875347845707e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8945043931306464e-21,2.948675326881892e-21,2.9458288643003638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,9.52117406995967e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0001002627031994,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,7.405367068713531e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0001002626086119,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15545654296875,0.0,0.0,0.0004756021371576,288.1646423339844,294.1499938964844,290.1498413085937,287.2598876953125,290.3247985839844,293.3261413574219,286.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.108560562133787,-0.0,-7.018803671599019e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896487930234284e-21,2.948277690498562e-21,2.9482104416841137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.518690058030188e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0001002364660962,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,7.403430208796635e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,0.0001002364151645,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,0.0004754783294629,288.1608581542969,294.1499938964844,290.0847473144531,287.2118835449219,290.3210754394531,292.4493713378906,286.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5192365646362305,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896535590054734e-21,2.948267795027367e-21,2.9482679969757586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,9.518690058030188e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0001002364660962,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,7.403430208796635e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,0.0001002364151645,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,0.0004754783294629,288.1608581542969,294.1499938964844,290.0847473144531,287.2118835449219,290.3210754394531,292.4493713378906,286.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5192365646362305,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896535590054734e-21,2.948267795027367e-21,2.9482679969757586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.516133286524564e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,0.0001002095377771,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,7.401440961984918e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,0.0001002094868454,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0004753506218548,288.1566467285156,294.1499938964844,290.0204772949219,287.1641845703125,290.3162536621094,291.7971496582031,286.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410430908203125,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,9.516133286524564e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,0.0001002095377771,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,7.401440961984918e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14990234375,0.0,0.0,0.0001002094868454,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0004753506218548,288.1566467285156,294.1499938964844,290.0204772949219,287.1641845703125,290.3162536621094,291.7971496582031,286.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7410430908203125,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,9.513516124570742e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0001001819764496,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,7.399405149044469e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,0.0001001819255179,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0004752198583446,288.152099609375,294.1499938964844,289.95709228515625,287.1167907714844,290.31036376953125,291.3069763183594,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557184219360352,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
