time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,9.513516124570742e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0001001819764496,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,7.399405149044469e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,0.0001001819255179,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0004752198583446,288.152099609375,294.1499938964844,289.95709228515625,287.1167907714844,290.31036376953125,291.3069763183594,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557184219360352,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.510872041573748e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,0.0001001541313598,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,7.397348963422701e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0001001540804281,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,0.000475087785162,288.1472473144531,294.1499938964844,289.8945617675781,287.0697937011719,290.3034362792969,290.9340515136719,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453305721282959,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.510872041573748e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,0.0001001541313598,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,7.397348963422701e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,0.0001001540804281,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,0.000475087785162,288.1472473144531,294.1499938964844,289.8945617675781,287.0697937011719,290.3034362792969,290.9340515136719,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453305721282959,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,9.509550000075252e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001001402124529,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,7.396320870611817e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14166259765625,0.0,0.0,0.0001001401615212,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,0.0004750217485707,288.1446838378906,294.1499938964844,289.8636474609375,287.04644775390625,290.29962158203125,290.7811279296875,286.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4077908992767334,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,9.508235234534368e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001001263663056,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,7.395297870971262e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,0.0001001263153739,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,0.0004749560903292,288.1420593261719,294.1499938964844,289.8329467773437,287.023193359375,290.2955627441406,290.6462097167969,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3641197681427,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.505650086794049e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0001000991396722,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,7.393287523882464e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0001000990887405,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,0.0004748269566334,288.1366271972656,294.1499938964844,289.7722473144531,286.9769897460937,290.2867126464844,290.4200744628906,286.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2805562019348145,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.505650086794049e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,0.0001000991396722,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,7.393287523882464e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0001000990887405,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,0.0004748269566334,288.1366271972656,294.1499938964844,289.7722473144531,286.9769897460937,290.2867126464844,290.4200744628906,286.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2805562019348145,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.503160981694236e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0001000729316729,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,7.39135139156133e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,0.0001000728807412,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0004747025959659,288.13092041015625,294.1499938964844,289.7125244140625,286.9312744140625,290.2769470214844,290.2391662597656,286.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201115608215332,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,9.503160981694236e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,0.0001000729316729,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,7.39135139156133e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,0.0001000728807412,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0004747025959659,288.13092041015625,294.1499938964844,289.7125244140625,286.9312744140625,290.2769470214844,290.2391662597656,286.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201115608215332,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.500791929895058e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001000479824142,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.389509119093418e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0001000479314825,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,0.0004745842888951,288.1250305175781,294.1499938964844,289.6537475585937,286.88604736328125,290.26629638671875,290.0912475585937,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125332832336426,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.500791929895058e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001000479824142,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,7.389509119093418e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0001000479314825,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,0.0004745842888951,288.1250305175781,294.1499938964844,289.6537475585937,286.88604736328125,290.26629638671875,290.0912475585937,286.6567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125332832336426,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.498539293417708e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0001000242555164,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,7.387756340904161e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,0.0001000242118607,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0004744717443827,288.1189270019531,294.1499938964844,289.5959777832031,286.8413391113281,290.2547912597656,289.96759033203125,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052924871444702,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.498539293417708e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0001000242555164,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,7.387756340904161e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,0.0001000242118607,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0004744717443827,288.1189270019531,294.1499938964844,289.5959777832031,286.8413391113281,290.2547912597656,289.96759033203125,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.052924871444702,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,9.49745299294591e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,0.0001000128177111,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1212158203125,0.0,0.0,7.386911602225155e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,0.0001000127740553,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,0.0004744174948427,288.11578369140625,294.1499938964844,289.56744384765625,286.8191833496094,290.24871826171875,289.9128112792969,286.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0179121494293213,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,9.49639143073e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,0.0001000016418402,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,7.386086508631706e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,0.0001000015981844,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.0,0.0004743644676636,288.1126403808594,294.1499938964844,289.5391845703125,286.79718017578125,290.2424621582031,289.8618469238281,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9836571216583248,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.494335972703992e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,9.997999586630613e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,7.384487253148109e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.997995221056044e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,0.0004742617893498,288.1061706542969,294.1499938964844,289.48345947265625,286.7536315917969,290.2293395996094,289.7694702148437,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9173263311386108,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.494335972703992e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142578125,0.0,0.0,9.997999586630613e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,7.384487253148109e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,9.997995221056044e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,0.0004742617893498,288.1061706542969,294.1499938964844,289.48345947265625,286.7536315917969,290.2293395996094,289.7694702148437,286.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9173263311386108,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10992431640625,0.0,0.0,9.492357639828695e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,9.995916479965672e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,7.38294911570847e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.995911386795342e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10992431640625,0.0,0.0,0.0004741629818454,288.0995788574219,294.1499938964844,289.4288024902344,286.7106628417969,290.2154846191406,289.6871337890625,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8537611961364744,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10992431640625,0.0,0.0,9.492357639828695e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094970703125,0.0,0.0,9.995916479965672e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,7.38294911570847e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,9.995911386795342e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10992431640625,0.0,0.0,0.0004741629818454,288.0995788574219,294.1499938964844,289.4288024902344,286.7106628417969,290.2154846191406,289.6871337890625,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8537611961364744,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,9.49044115259312e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.993898129323496e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.381458271993324e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.993893763748928e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,0.0004740672302432,288.0928649902344,294.1499938964844,289.37518310546875,286.6683349609375,290.2008972167969,289.6124267578125,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7927958965301514,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,9.49044115259312e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.993898129323496e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.381458271993324e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,9.993893763748928e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,0.0004740672302432,288.0928649902344,294.1499938964844,289.37518310546875,286.6683349609375,290.2008972167969,289.6124267578125,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7927958965301514,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.4885726866778e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,9.99192998278886e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.38000453566201e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.991925617214292e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,0.0004739738942589,288.0860290527344,294.1499938964844,289.3226928710937,286.626708984375,290.1856384277344,289.5435791015625,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342958450317385,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10009765625,0.0,0.0,9.4885726866778e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,9.99192998278886e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.38000453566201e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.0,0.0,9.991925617214292e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,0.0004739738942589,288.0860290527344,294.1499938964844,289.3226928710937,286.626708984375,290.1856384277344,289.5435791015625,286.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7342958450317385,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.487651550443844e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,9.99096009763889e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,7.379288581432775e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09747314453125,0.0,0.0,9.990955732064322e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,0.000473927881103,288.0825500488281,294.1499938964844,289.2968444824219,286.60614013671875,290.1777648925781,289.5109558105469,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.705933690071106,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.486738417763264e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.989998216042296e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,7.378577720373869e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.989993850467728e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.0004738822754006,288.0790710449219,294.1499938964844,289.27130126953125,286.58575439453125,290.1697082519531,289.4793395996094,286.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6781421899795532,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.484928887104616e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,9.988093370338902e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,7.377170550171286e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.988089004764332e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,0.0004737918789032,288.0720520019531,294.1499938964844,289.2210693359375,286.5455627441406,290.1531677246094,289.4187927246094,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624214768409729,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,9.484928887104616e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,9.988093370338902e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,7.377170550171286e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.988089004764332e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899353027344,0.0,0.0,0.0004737918789032,288.0720520019531,294.1499938964844,289.2210693359375,286.5455627441406,290.1531677246094,289.4187927246094,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624214768409729,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.483136818744242e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.986205986933784e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,7.375776476692408e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.986201621359214e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0004737023555207,288.06494140625,294.1499938964844,289.1719970703125,286.506103515625,290.13604736328125,289.3612060546875,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724220275878906,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.483136818744242e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.986205986933784e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,7.375776476692408e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.986201621359214e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,0.0004737023555207,288.06494140625,294.1499938964844,289.1719970703125,286.506103515625,290.13604736328125,289.3612060546875,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5724220275878906,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.481357847107574e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,9.98433242784813e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,7.374393317149952e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.984328062273562e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,0.0004736135015264,288.0577697753906,294.1499938964844,289.1241149902344,286.46746826171875,290.1183776855469,289.30615234375,286.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226761102676392,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.481357847107574e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,9.98433242784813e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,7.374393317149952e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.984328062273562e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,0.0004736135015264,288.0577697753906,294.1499938964844,289.1241149902344,286.46746826171875,290.1183776855469,289.30615234375,286.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5226761102676392,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,9.47959124459885e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,9.982471965486184e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,7.373018888756633e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,9.982467599911617e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,0.0004735252296086,288.050537109375,294.1499938964844,289.0774230957031,286.4296569824219,290.10015869140625,289.2532653808594,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.47489333152771,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,9.47959124459885e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,9.982471965486184e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,7.373018888756633e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,9.982467599911617e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,0.0004735252296086,288.050537109375,294.1499938964844,289.0774230957031,286.4296569824219,290.10015869140625,289.2532653808594,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.47489333152771,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,9.47871303651482e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,9.98154646367766e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711364746094,0.0,0.0,7.372335676336661e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.981542098103092e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.0004734813701361,288.0469055175781,294.1499938964844,289.0545349121094,286.4110412597656,290.0908508300781,289.2275695800781,286.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4517176151275637,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,9.477838466409594e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,9.980626055039464e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,7.371655374299735e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.980621689464896e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,0.0004734376852866,288.04327392578125,294.1499938964844,289.031982421875,286.3926696777344,290.0814514160156,289.2023010253906,287.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4290096759796145,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.476105333305895e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.978801244869828e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,7.370307866949588e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.97879687929526e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,0.0004733511304948,288.03594970703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0622863769531,289.1530456542969,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3849599361419678,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.476105333305895e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.978801244869828e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,7.370307866949588e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631103515625,0.0,0.0,9.97879687929526e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,0.0004733511304948,288.03594970703125,294.1499938964844,288.9877624511719,286.3565673828125,290.0622863769531,289.1530456542969,287.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3849599361419678,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.474401304032654e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.977006266126408e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,7.368982187472284e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.97700190055184e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.0004732659726869,288.02862548828125,294.1499938964844,288.94482421875,286.3213806152344,290.04266357421875,289.1053771972656,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3426918983459473,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.474401304032654e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.977006266126408e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574951171875,0.0,0.0,7.368982187472284e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.97700190055184e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.0004732659726869,288.02862548828125,294.1499938964844,288.94482421875,286.3213806152344,290.04266357421875,289.1053771972656,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3426918983459473,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
