time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.472735109739006e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.97525203274563e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,7.367686339421198e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,9.975248394766822e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0004731827939394,288.021240234375,294.1499938964844,288.9031982421875,286.2871398925781,290.02264404296875,289.0592346191406,287.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3021552562713623,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,9.472735109739006e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,9.97525203274563e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,7.367686339421198e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,9.975248394766822e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0004731827939394,288.021240234375,294.1499938964844,288.9031982421875,286.2871398925781,290.02264404296875,289.0592346191406,287.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3021552562713623,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,9.47112202993594e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,9.973553096642718e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,7.366431236732751e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,9.97354945866391e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0004731022054329,288.01385498046875,294.1499938964844,288.8628845214844,286.2538757324219,290.0022888183594,289.0145263671875,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2632944583892822,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,9.47112202993594e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,9.973553096642718e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,7.366431236732751e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,9.97354945866391e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,0.0004731022054329,288.01385498046875,294.1499938964844,288.8628845214844,286.2538757324219,290.0022888183594,289.0145263671875,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2632944583892822,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,9.470339864492416e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.972729458240792e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435791015625,0.0,0.0,7.365822966676205e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,9.972725092666224e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438537597656,0.0,0.0,0.0004730631189886,288.0101623535156,294.1499938964844,288.8432006835937,286.23760986328125,289.9919738769531,288.99267578125,287.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244483470916748,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,9.469576616538689e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,9.971925464924424e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,7.365229248534888e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,9.971921099349856e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,0.0004730249929707,288.0064697265625,294.1499938964844,288.8238830566406,286.2215881347656,289.9815673828125,288.97119140625,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2260785102844238,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,9.468114876654e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.970385872293264e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,7.364092016359791e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.970382234314457e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,0.0004729519714601,287.99908447265625,294.1499938964844,288.7862548828125,286.1903381347656,289.9605407714844,288.92926025390625,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1904680728912354,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,9.468114876654e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.970385872293264e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,7.364092016359791e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.970382234314457e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,0.0004729519714601,287.99908447265625,294.1499938964844,288.7862548828125,286.1903381347656,289.9605407714844,288.92926025390625,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1904680728912354,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,9.466755000175908e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.968953963834792e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,7.36303481971845e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.968950325855984e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0004728840431198,287.9916687011719,294.1499938964844,288.75,286.1601257324219,289.939208984375,288.8887023925781,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1564351320266724,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,9.466755000175908e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.968953963834792e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,7.36303481971845e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.968950325855984e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0004728840431198,287.9916687011719,294.1499938964844,288.75,286.1601257324219,289.939208984375,288.8887023925781,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890161330375122e-09,0.0010087682167068,-0.0171031206846237,0.0,0.0,0.0,-0.0082285646349191,60.0,1.1564351320266724,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.465450420975684e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.967579535441472e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,7.362019823631272e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,9.967575897462666e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004728188505396,287.9842834472656,294.1499938964844,288.7174987792969,286.1329040527344,289.91766357421875,288.8497314453125,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1245797872543335,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.465450420975684e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,9.967579535441472e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,7.362019823631272e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,9.967575897462666e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004728188505396,287.9842834472656,294.1499938964844,288.7174987792969,286.1329040527344,289.91766357421875,288.8497314453125,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1245797872543335,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.464140748605132e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.966201469069348e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,7.361001917161047e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,9.96619783109054e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0004727534833364,287.9768981933594,294.1499938964844,288.6908874511719,286.1103820800781,289.89599609375,288.813232421875,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.09671151638031,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.464140748605132e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,9.966201469069348e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,7.361001917161047e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,9.96619783109054e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0004727534833364,287.9768981933594,294.1499938964844,288.6908874511719,286.1103820800781,289.89599609375,288.813232421875,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.09671151638031,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,9.463485184824094e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,9.965510253096e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,7.360491144936532e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.965506615117192e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,0.0004727207124233,287.9732360839844,294.1499938964844,288.6796875,286.1007995605469,289.8851318359375,288.79620361328125,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0844510793685913,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.462828165851532e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,9.964819037122652e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,7.359980372712016e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.964815399143843e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,0.0004726879124063,287.96954345703125,294.1499938964844,288.6697692871094,286.0922546386719,289.874267578125,288.78009033203125,287.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.073243498802185,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.461510489927603e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.963431512005629e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,7.358955917879939e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.96342787402682e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0004726220795419,287.9621887207031,294.1499938964844,288.6537475585937,286.0782165527344,289.85260009765625,288.7506408691406,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053816318511963,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.461510489927603e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.963431512005629e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,7.358955917879939e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.96342787402682e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0004726220795419,287.9621887207031,294.1499938964844,288.6537475585937,286.0782165527344,289.85260009765625,288.7506408691406,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053816318511963,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.460181172471492e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.962031617760658e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,7.357922004302964e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,9.962027979781853e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0004725556646008,287.9548645019531,294.1499938964844,288.6424255371094,286.0679626464844,289.8310852050781,288.7252197265625,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0382542610168457,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.460181172471492e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.962031617760658e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010986328125,0.0,0.0,7.357922004302964e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,9.962027979781853e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0004725556646008,287.9548645019531,294.1499938964844,288.6424255371094,286.0679626464844,289.8310852050781,288.7252197265625,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0382542610168457,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,9.458835847908632e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.960614261217415e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.356874994002283e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.960610623238608e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.0004724884638562,287.94757080078125,294.1499938964844,288.6354064941406,286.06121826171875,289.809814453125,288.70391845703125,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0262266397476196,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,9.458835847908632e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,9.960614261217415e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,7.356874994002283e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,9.960610623238608e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956359863281,0.0,0.0,0.0004724884638562,287.94757080078125,294.1499938964844,288.6354064941406,286.06121826171875,289.809814453125,288.70391845703125,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0262266397476196,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,9.457469423068689e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.959175804397093e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,7.355812704190612e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.959172166418284e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004724202153738,287.9403076171875,294.1499938964844,288.63232421875,286.0576477050781,289.788818359375,288.686767578125,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0174295902252195,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,9.457469423068689e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.959175804397093e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,7.355812704190612e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.959172166418284e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,0.0004724202153738,287.9403076171875,294.1499938964844,288.63232421875,286.0576477050781,289.788818359375,288.686767578125,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0174295902252195,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,9.45677820709534e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,9.958447481039912e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.355274283327162e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.958443843061104e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0004723856691271,287.93670654296875,294.1499938964844,288.63214111328125,286.05694580078125,289.7784729003906,288.67974853515625,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746450752019,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0141966342926023,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,9.45608044276014e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.95771260932088e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,7.354732224484906e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,9.957709698937832e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,0.000472350831842,287.9330749511719,294.1499938964844,288.6327819824219,286.05694580078125,289.7682189941406,288.6737060546875,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0116361379623413,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,9.454667451791464e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.956224675988778e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,7.353632827289402e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,9.956221038009971e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.0004722802259493,287.9258728027344,294.1499938964844,288.63641357421875,286.0588684082031,289.7480163574219,288.664306640625,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0083541870117188,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,9.454667451791464e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.956224675988778e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,7.353632827289402e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,9.956221038009971e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.0004722802259493,287.9258728027344,294.1499938964844,288.63641357421875,286.0588684082031,289.7480163574219,288.664306640625,287.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0083541870117188,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,9.45322826737538e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.954709821613504e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,7.352513785008341e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,9.954706183634698e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0004722083685919,287.9187316894531,294.1499938964844,288.64276123046875,286.06304931640625,289.728271484375,288.6584777832031,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0074580907821655,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,9.45322826737538e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.954709821613504e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,7.352513785008341e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,9.954706183634698e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0004722083685919,287.9187316894531,294.1499938964844,288.64276123046875,286.06304931640625,289.728271484375,288.6584777832031,287.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0074580907821655,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.451764344703406e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.95316804619506e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,7.351375097641721e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,9.953164408216252e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.000472135230666,287.9115905761719,294.1499938964844,288.6515197753906,286.0691833496094,289.70904541015625,288.65594482421875,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0086160898208618,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.451764344703406e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.95316804619506e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,7.351375097641721e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670715332031,0.0,0.0,9.953164408216252e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.000472135230666,287.9115905761719,294.1499938964844,288.6515197753906,286.0691833496094,289.70904541015625,288.65594482421875,287.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0086160898208618,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,9.450275683775544e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.951600077329203e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,7.350216765189543e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.951596439350396e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0004720608703792,287.9045104980469,294.1499938964844,288.6622314453125,286.0770263671875,289.6903381347656,288.6565246582031,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011581540107727,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,9.450275683775544e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.951600077329203e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,7.350216765189543e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.951596439350396e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0004720608703792,287.9045104980469,294.1499938964844,288.6622314453125,286.0770263671875,289.6903381347656,288.6565246582031,287.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011581540107727,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.449522622162476e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.950806270353496e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,7.349631050601602e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.95080335997045e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,0.0004720232391264,287.9010009765625,294.1499938964844,288.668212890625,286.0814819335937,289.6811828613281,288.6578369140625,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0136175155639648,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,9.448763739783315e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.95000737020746e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,7.349040970439091e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,9.950003732228652e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9558410644531,0.0,0.0,0.0004719853168353,287.8974914550781,294.1499938964844,288.6745300292969,286.08624267578125,289.67218017578125,288.6597595214844,287.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0159814357757568,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.447229240322486e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,9.94839210761711e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.347847713390365e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.948389197234064e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.0004719087155535,287.8904724121094,294.1499938964844,288.68804931640625,286.09649658203125,289.6545715332031,288.66522216796875,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215210914611816,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.447229240322486e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,9.94839210761711e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.347847713390365e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,9.948389197234064e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.0004719087155535,287.8904724121094,294.1499938964844,288.68804931640625,286.09649658203125,289.6545715332031,288.66522216796875,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0215210914611816,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.445675095776096e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,9.94675501715392e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,7.34663917683065e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,9.946752106770872e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0004718310665339,287.883544921875,294.1499938964844,288.702392578125,286.1075439453125,289.6375427246094,288.6726989746094,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0279934406280518,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
