time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,9.445675095776096e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,9.94675501715392e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443664550781,0.0,0.0,7.34663917683065e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,9.946752106770872e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0004718310665339,287.883544921875,294.1499938964844,288.702392578125,286.1075439453125,289.6375427246094,288.6726989746094,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0279934406280518,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.444103488931432e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.945099736796692e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,7.345416088355705e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.945096826413646e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,0.0004717525443993,287.87664794921875,294.1499938964844,288.7171325683594,286.1190490722656,289.6210632324219,288.6818542480469,287.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.035085916519165,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.444103488931432e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,9.945099736796692e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,7.345416088355705e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.945096826413646e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,0.0004717525443993,287.87664794921875,294.1499938964844,288.7171325683594,286.1190490722656,289.6210632324219,288.6818542480469,287.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.035085916519165,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.442515874980018e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.943428449332714e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.344181358348578e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,9.943425538949668e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,0.0004716732655651,287.86981201171875,294.1499938964844,288.7319030761719,286.1307373046875,289.6051940917969,288.6922912597656,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042508840560913,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.442515874980018e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.943428449332714e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331970214844,0.0,0.0,7.344181358348578e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,9.943425538949668e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,0.0004716732655651,287.86981201171875,294.1499938964844,288.7319030761719,286.1307373046875,289.6051940917969,288.6922912597656,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042508840560913,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.441717702429742e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,9.942587348632514e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303894042969,0.0,0.0,7.343560719164088e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.942584438249467e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0004716333642136,287.86639404296875,294.1499938964844,288.7391967773437,286.13653564453125,289.597412109375,288.6978454589844,287.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0462640523910522,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,9.44091661949642e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,9.94174406514503e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,7.342937169596553e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.941740427166224e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,0.0004715933464467,287.8630065917969,294.1499938964844,288.746337890625,286.1422424316406,289.5897827148437,288.70361328125,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0499939918518066,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.439307177672164e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,9.940048767020926e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,7.341685704886913e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,9.94004585663788e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.000471512961667,287.85626220703125,294.1499938964844,288.7600402832031,286.1533508300781,289.57489013671875,288.71551513671875,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0572504997253418,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.439307177672164e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,9.940048767020926e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,7.341685704886913e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92218017578125,0.0,0.0,9.94004585663788e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.000471512961667,287.85626220703125,294.1499938964844,288.7600402832031,286.1533508300781,289.57489013671875,288.71551513671875,287.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0572504997253418,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,9.437690459890292e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.938346920534968e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,7.340428419411182e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.938344010151924e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,0.0004714321985375,287.8495483398437,294.1499938964844,288.7725830078125,286.1636962890625,289.5605163574219,288.7276611328125,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0639992952346802,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,9.437690459890292e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.938346920534968e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,7.340428419411182e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.938344010151924e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.0,0.0,0.0004714321985375,287.8495483398437,294.1499938964844,288.7725830078125,286.1636962890625,289.5605163574219,288.7276611328125,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0639992952346802,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,9.436070831725374e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.936640708474442e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.339168223552406e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,9.936637798091395e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,0.0004713512898888,287.8428955078125,294.1499938964844,288.7835998535156,286.1730041503906,289.5466003417969,288.7396850585937,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0699628591537476,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,9.436070831725374e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9109802246094,0.0,0.0,9.936640708474442e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.339168223552406e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,9.936637798091395e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,0.0004713512898888,287.8428955078125,294.1499938964844,288.7835998535156,286.1730041503906,289.5466003417969,288.7396850585937,287.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0699628591537476,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.434449748368934e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.934933768818156e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,7.337907300097868e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,9.934930858435108e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004712703230325,287.8363342285156,294.1499938964844,288.792724609375,286.18096923828125,289.5331115722656,288.75115966796875,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.074854612350464,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.434449748368934e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,9.934933768818156e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90557861328125,0.0,0.0,7.337907300097868e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056701660156,0.0,0.0,9.934930858435108e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004712703230325,287.8363342285156,294.1499938964844,288.792724609375,286.18096923828125,289.5331115722656,288.75115966796875,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.074854612350464,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.433639934286477e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,9.934081026585773e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90283203125,0.0,0.0,7.337277929764241e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,9.934078116202728e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004712298687081,287.8330383300781,294.1499938964844,288.7964172363281,286.1843566894531,289.52655029296875,288.75653076171875,287.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0767807960510254,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,9.432830847799778e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,9.933229011949152e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,7.336648559430614e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90020751953125,0.0,0.0,9.933226829161867e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,0.0004711894725915,287.8298034667969,294.1499938964844,288.7995300292969,286.1872863769531,289.5200500488281,288.7616577148437,287.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0783514976501465,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,9.4319912022911e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.932344983099028e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,7.335995906032622e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.932342072715984e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,0.0004711475339718,287.826416015625,294.1499938964844,288.8020324707031,286.1898193359375,289.5133972167969,288.7666320800781,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0795668363571167,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.431217767996714e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,9.931530803442e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,7.335394184337929e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,9.931527893058956e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,0.0004711088840849,287.8233337402344,294.1499938964844,288.8036499023437,286.1916809082031,289.50732421875,288.7709350585937,287.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0803329944610596,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.429613419342786e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.929840598488228e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.334146357607096e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.929838415700942e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004710287321358,287.81689453125,294.1499938964844,288.8046875,286.1937866210937,289.4948425292969,288.7785339355469,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0803842544555664,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.429613419342786e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,9.929840598488228e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.334146357607096e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.929838415700942e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0004710287321358,287.81689453125,294.1499938964844,288.8046875,286.1937866210937,289.4948425292969,288.7785339355469,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0803842544555664,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.42801998462528e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.928162762662396e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,7.33290653442964e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,9.928160579875112e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,0.0004709491622634,287.810546875,294.1499938964844,288.80224609375,286.1933898925781,289.4825439453125,288.7841491699219,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0782932043075562,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,9.42801998462528e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.928162762662396e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,7.33290653442964e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,9.928160579875112e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,0.0004709491622634,287.810546875,294.1499938964844,288.80224609375,286.1933898925781,289.4825439453125,288.7841491699219,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0782932043075562,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.426441829418764e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,9.926500206347556e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,7.331679080380127e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.92649802356027e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0004708702908828,287.8042297363281,294.1499938964844,288.7959289550781,286.1900939941406,289.47039794921875,288.7873840332031,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0737690925598145,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.426441829418764e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,9.926500206347556e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,7.331679080380127e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.92649802356027e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0004708702908828,287.8042297363281,294.1499938964844,288.7959289550781,286.1900939941406,289.47039794921875,288.7873840332031,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0737690925598145,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.425658936379476e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,9.92567656794563e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.33107008272782e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,9.925673657562584e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0004708312044385,287.8011169433594,294.1499938964844,288.7912292480469,286.1872863769531,289.46435546875,288.7879333496094,287.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.070450782775879,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,9.42488040891476e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.924856567522512e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,7.33046472305432e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.0,9.924853657139464e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.000470792321721,287.7980041503906,294.1499938964844,288.785400390625,286.1836853027344,289.45831298828125,288.7877502441406,287.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.066452145576477,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.423338633496314e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.923233301378788e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.329265645239502e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.92323039099574e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004707153129857,287.79180908203125,294.1499938964844,288.77020263671875,286.1737976074219,289.4462280273437,288.78515625,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0563154220581057,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.423338633496314e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.923233301378788e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.329265645239502e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.92323039099574e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,0.0004707153129857,287.79180908203125,294.1499938964844,288.77020263671875,286.1737976074219,289.4462280273437,288.78515625,287.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0563154220581057,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.421808499610052e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.921620949171484e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.328075298573822e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.9216187663842e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.000470638857223,287.7856750488281,294.1499938964844,288.75,286.1601257324219,289.4339904785156,288.77899169921875,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042851448059082,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.421808499610052e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.921620949171484e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.328075298573822e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.9216187663842e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,0.000470638857223,287.7856750488281,294.1499938964844,288.75,286.1601257324219,289.4339904785156,288.77899169921875,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042851448059082,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,9.419722482562064e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.919425065163524e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,7.326452760025859e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.919422154780476e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.00047053466551,287.77960205078125,294.1499938964844,288.7247314453125,286.143798828125,289.4216003417969,288.7691955566406,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0260149240493774,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,9.419722482562064e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,9.919425065163524e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,7.326452760025859e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,9.919422154780476e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.00047053466551,287.77960205078125,294.1499938964844,288.7247314453125,286.143798828125,289.4216003417969,288.7691955566406,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0260149240493774,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,9.416609100298956e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.916146518662572e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,7.324031321331859e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.916144335875288e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004703791637439,287.7735900878906,294.1499938964844,288.69488525390625,286.12615966796875,289.408935546875,288.7552490234375,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0057464838027954,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,9.416609100298956e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.916146518662572e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,7.324031321331859e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.916144335875288e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524780273437,0.0,0.0,0.0004703791637439,287.7735900878906,294.1499938964844,288.69488525390625,286.12615966796875,289.408935546875,288.7552490234375,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0057464838027954,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.414710802957416e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84967041015625,0.0,0.0,9.914147085510194e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,7.322555029531941e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.91414490272291e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0004702843143604,287.7705993652344,294.1499938964844,288.6783752441406,286.11688232421875,289.4024658203125,288.7466735839844,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9943690299987792,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472900390625,0.0,0.0,9.412616782356054e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470764160156,0.0,0.0,9.911941742757337e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,7.320925942622125e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.911939559970052e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0004701797151938,287.7676086425781,294.1499938964844,288.6608581542969,286.1073303222656,289.3958740234375,288.7370910644531,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9822972416877748,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.409858466824517e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.909037908073516e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.318780990317464e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.909034997690468e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004700419376604,287.7640686035156,294.1499938964844,288.6385803222656,286.09552001953125,289.3878479003906,288.7242736816406,287.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9669127464294434,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.40790559980087e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.906980994855984e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,7.317262497963384e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,9.9069788120687e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,0.0004699444107245,287.76171875,294.1499938964844,288.6230163574219,286.08746337890625,289.3824462890625,288.7151184082031,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.95621520280838,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
