time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.402649448020384e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.901446173898876e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.313173409784213e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.90144326351583e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004696818359661,287.7558898925781,294.1499938964844,288.5817565917969,286.0666809082031,289.3684997558594,288.6893920898437,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9275843501091005,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.402649448020384e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.901446173898876e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,7.313173409784213e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.90144326351583e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004696818359661,287.7558898925781,294.1499938964844,288.5817565917969,286.0666809082031,289.3684997558594,288.6893920898437,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9275843501091005,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.397029498359188e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.8955279099755e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,7.308802742045373e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.895525727188216e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0004694011004175,287.7501220703125,294.1499938964844,288.53741455078125,286.0451354980469,289.3540954589844,288.6602478027344,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8967825770378113,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.397029498359188e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.8955279099755e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,7.308802742045373e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.895525727188216e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,0.0004694011004175,287.7501220703125,294.1499938964844,288.53741455078125,286.0451354980469,289.3540954589844,288.6602478027344,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8967825770378113,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.39121309784241e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.88940300885588e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,7.304278551600873e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,9.889400098472834e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0004691105568781,287.7444152832031,294.1499938964844,288.4904479980469,286.0229187011719,289.3390808105469,288.6278076171875,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8640007376670837,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.39121309784241e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.88940300885588e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,7.304278551600873e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,9.889400098472834e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0004691105568781,287.7444152832031,294.1499938964844,288.4904479980469,286.0229187011719,289.3390808105469,288.6278076171875,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8640007376670837,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,9.388285980094224e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.886320913210513e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,7.302002632059157e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,9.886318002827466e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,0.0004689643683377,287.7415771484375,294.1499938964844,288.466064453125,286.0115966796875,289.33135986328125,288.6104431152344,287.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8469749093055725,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.385375597048552e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.883255552267656e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,7.299738354049623e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.883253369480371e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,0.0004688189656008,287.73876953125,294.1499938964844,288.441162109375,286.00018310546875,289.323486328125,288.5923767089844,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8295870423316956,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.379690163768828e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.877268166746944e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.295316027011722e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.87726598395966e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0004685349413193,287.7331848144531,294.1499938964844,288.3900146484375,285.97705078125,289.3073425292969,288.5543518066406,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.793851375579834,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.379690163768828e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.877268166746944e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.295316027011722e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.87726598395966e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0004685349413193,287.7331848144531,294.1499938964844,288.3900146484375,285.97705078125,289.3073425292969,288.5543518066406,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.793851375579834,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.374336514156312e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.871631482383236e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.291152724064887e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.871629299595952e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0004682675644289,287.7276611328125,294.1499938964844,288.3373107910156,285.95367431640625,289.29052734375,288.5138854980469,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7569862604141235,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.374336514156312e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.871631482383236e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,7.291152724064887e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,9.871629299595952e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0004682675644289,287.7276611328125,294.1499938964844,288.3373107910156,285.95367431640625,289.29052734375,288.5138854980469,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7569862604141235,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.369481267640369e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.866517939371988e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,7.287376502063125e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.866515756584704e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0004680250131059,287.7221984863281,294.1499938964844,288.283447265625,285.9302062988281,289.2731018066406,288.4712829589844,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7193006277084351,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.369481267640369e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.866517939371988e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,7.287376502063125e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.866515756584704e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0004680250131059,287.7221984863281,294.1499938964844,288.283447265625,285.9302062988281,289.2731018066406,288.4712829589844,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7193006277084351,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.365352161694318e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.862169827101752e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,7.284164166776463e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.862167644314468e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,0.0004678187251556,287.7167663574219,294.1499938964844,288.2288513183594,285.9067687988281,289.2550048828125,288.4266357421875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771936858977e-09,0.0009979221504181,-0.0137805240228772,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6810356378555298,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.365352161694318e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.862169827101752e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,7.284164166776463e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.862167644314468e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,0.0004678187251556,287.7167663574219,294.1499938964844,288.2288513183594,285.9067687988281,289.2550048828125,288.4266357421875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621771936858977e-09,0.0009979221504181,-0.0137805240228772,0.0,0.0,0.0,-0.0075997691601514,60.0,0.6810356378555298,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,9.363541903439908e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.860263526206836e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,7.28275699657388e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.860261343419552e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004677283286582,287.714111328125,294.1499938964844,288.2013854980469,285.8951110839844,289.2457275390625,288.4037170410156,287.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6617851853370667,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.362017590319738e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.858657722361386e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.281571015482768e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.858655539574102e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975769042969,0.0,0.0,0.0004676521639339,287.71142578125,294.1499938964844,288.1738586425781,285.8835144042969,289.2362670898437,288.38037109375,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580136797078694e-09,0.000997566152364,-0.0136714503169059,0.0,0.0,0.0,-0.0075791287235915,60.0,0.6424970030784607,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.360331750940531e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.856883116299286e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.280259887920693e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.856880933512002e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,0.0004675679665524,287.70782470703125,294.1499938964844,288.136474609375,285.86785888671875,289.2231750488281,288.3481140136719,287.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559078974926024e-09,0.0009973860578611,-0.0136162852868437,0.0,0.0,0.0,-0.0075686895288527,60.0,0.6162558197975159,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.359718387713656e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,9.856237011263148e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,7.279782585101202e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.856234828475864e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004675373202189,287.7061462402344,294.1499938964844,288.118896484375,285.8605651855469,289.2169494628906,288.332763671875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551406889736654e-09,0.0009973203996196,-0.013596186414361,0.0,0.0,0.0,-0.0075648860074579,60.0,0.6039227247238159,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.358589886687696e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.855048847384752e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.278905104612932e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.855046664597468e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.0004674809752032,287.7008972167969,294.1499938964844,288.0643005371094,285.8381042480469,289.197021484375,288.283935546875,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537263980670559e-09,0.0009971994441002,-0.013559135608375,0.0,0.0,0.0,-0.0075578745454549,60.0,0.5655707120895386,-0.0,-6.77997959996901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.358589886687696e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.855048847384752e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,7.278905104612932e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.855046664597468e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.0004674809752032,287.7008972167969,294.1499938964844,288.0643005371094,285.8381042480469,289.197021484375,288.283935546875,287.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537263980670559e-09,0.0009971994441002,-0.013559135608375,0.0,0.0,0.0,-0.0075578745454549,60.0,0.5655707120895386,-0.0,-6.77997959996901e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.358723036712036e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.855188545770945e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.279008423211053e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.85518636298366e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004674876108765,287.6957092285156,294.1499938964844,288.01043701171875,285.8163146972656,289.1764831542969,288.23406982421875,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.5388360564734285e-09,0.0009972128318622,-0.0135632529854774,0.0,0.0,0.0,-0.0075586535967886,60.0,0.5277017951011658,-0.0,-6.780162209452102e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.358723036712036e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.855188545770945e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.279008423211053e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.85518636298366e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.0004674876108765,287.6957092285156,294.1499938964844,288.01043701171875,285.8163146972656,289.1764831542969,288.23406982421875,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972184197977,5.5388360564734285e-09,0.0009972128318622,-0.0135632529854774,0.0,0.0,0.0,-0.0075586535967886,60.0,0.5277017951011658,-0.0,-6.780162209452102e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.360179683426396e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.856722317636012e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.280141289811581e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.85672086244449e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0004675603704527,287.6905822753906,294.1499938964844,287.9577331542969,285.7952880859375,289.15533447265625,288.1834411621094,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901161440919e-09,0.0009973673149943,-0.0136105800047516,0.0,0.0,0.0,-0.0075676091946661,60.0,0.4905844926834106,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,9.360179683426396e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,9.856722317636012e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.280141289811581e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.85672086244449e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0004675603704527,287.6905822753906,294.1499938964844,287.9577331542969,285.7952880859375,289.15533447265625,288.1834411621094,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556901161440919e-09,0.0009973673149943,-0.0136105800047516,0.0,0.0,0.0,-0.0075676091946661,60.0,0.4905844926834106,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.36141877900809e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.858027624431998e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.28110535419546e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.858026169240476e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,0.0004676222743,287.68804931640625,294.1499938964844,287.93194580078125,285.78515625,289.1445617675781,288.15789794921875,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572304839773777e-09,0.0009974989807233,-0.0136509342119097,0.0,0.0,0.0,-0.0075752455741167,60.0,0.4724171757698059,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.36291107791476e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.85959923127666e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,7.282265869434923e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.859597048489376e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0004676968092098,287.6855163574219,294.1499938964844,287.9065856933594,285.7752380371094,289.1336364746094,288.1322937011719,287.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590855778336845e-09,0.0009976575383916,-0.0136995324864983,0.0,0.0,0.0,-0.0075844419188797,60.0,0.4544691443443298,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.366798622068018e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.8636926850304e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.285289757419378e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.863690502243116e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004678909899666,287.6805114746094,294.1499938964844,287.8572998046875,285.75634765625,289.1114196777344,288.0809936523437,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392095437729495e-09,0.0009980710456147,-0.0138262063264846,0.0,0.0,0.0,-0.0076084127649664,60.0,0.4195713698863983,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.366798622068018e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691650390625,0.0,0.0,9.8636926850304e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.285289757419378e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.863690502243116e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,0.0004678909899666,287.6805114746094,294.1499938964844,287.8572998046875,285.75634765625,289.1114196777344,288.0809936523437,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.6392095437729495e-09,0.0009980710456147,-0.0138262063264846,0.0,0.0,0.0,-0.0076084127649664,60.0,0.4195713698863983,-0.0,-6.791839979314318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.371634951094164e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.868785127764568e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.868783672573044e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,0.0004681325808633,287.675537109375,294.1499938964844,287.810302734375,285.7387390136719,289.0887756347656,288.0299072265625,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3860490322113037,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.371634951094164e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.868785127764568e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,7.289050699910149e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.868783672573044e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,0.0004681325808633,287.675537109375,294.1499938964844,287.810302734375,285.7387390136719,289.0887756347656,288.0299072265625,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3860490322113037,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.377262904308736e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.874712122837082e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,7.293428643606603e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.87471066764556e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004684137238655,287.6706237792969,294.1499938964844,287.7659912109375,285.7225952148437,289.0657043457031,287.9794311523437,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3543772101402282,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.377262904308736e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,9.874712122837082e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,7.293428643606603e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.87471066764556e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004684137238655,287.6706237792969,294.1499938964844,287.7659912109375,285.7225952148437,289.0657043457031,287.9794311523437,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729701831936,60.0,0.3543772101402282,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.383381257066505e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.88115498330444e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.298187119886279e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.881152800517155e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0004687193431891,287.665771484375,294.1499938964844,287.7247314453125,285.7081298828125,289.0422668457031,287.929931640625,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3245225846767425,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.383381257066505e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.88115498330444e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.298187119886279e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,9.881152800517155e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0004687193431891,287.665771484375,294.1499938964844,287.7247314453125,285.7081298828125,289.0422668457031,287.929931640625,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3245225846767425,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,9.386547026224434e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.88448882708326e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.300649303942919e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,9.884487371891736e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004688774934038,287.6633605957031,294.1499938964844,287.7053527832031,285.7015380859375,289.03045654296875,287.9056396484375,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3103730380535126,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.38973025768064e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.887840860756114e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,7.303125312319025e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.88783867796883e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004690364876296,287.6609802246094,294.1499938964844,287.6868896484375,285.6954650878906,289.0185852050781,287.8818359375,287.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2968779802322387,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.394512744620442e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.89287655102089e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,7.306844781851396e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.892875095829368e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,0.00046927537187,287.6573486328125,294.1499938964844,287.66064453125,285.68719482421875,289.0003967285156,287.84674072265625,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.277589738368988,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
