time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.395991946803406e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,9.894435061141849e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,7.30799583834596e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.894432878354564e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004693492955993,287.6562194824219,294.1499938964844,287.6528625488281,285.684814453125,288.99462890625,287.8358764648437,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.2717615962028503,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.401822171639652e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.900573786580936e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.312529487535357e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.900572331389412e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,0.0004696404794231,287.6515197753906,294.1499938964844,287.6230163574219,285.6763610839844,288.9705505371094,287.792724609375,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2495466023683548,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.401822171639652e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,9.900573786580936e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.312529487535357e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.900572331389412e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,0.0004696404794231,287.6515197753906,294.1499938964844,287.6230163574219,285.6763610839844,288.9705505371094,287.792724609375,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2495466023683548,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.40698737394996e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.9060132924933e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,7.31654727132991e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.906011109706014e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,0.0004698985139839,287.6468505859375,294.1499938964844,287.5977478027344,285.6702880859375,288.9463806152344,287.75250244140625,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2300630956888198,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.40698737394996e-05,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.9060132924933e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,7.31654727132991e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.906011109706014e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,0.0004698985139839,287.6468505859375,294.1499938964844,287.5977478027344,285.6702880859375,288.9463806152344,287.75250244140625,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.2300630956888198,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.411054634256288e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.910296648740768e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,7.319710857700557e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.910294465953484e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,0.0004701016878243,287.6422424316406,294.1499938964844,287.5774230957031,285.666748046875,288.9222717285156,287.716064453125,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190005397144205e-09,0.0010027809767052,-0.0152690960094332,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2139814794063568,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,9.411054634256288e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.910296648740768e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,7.319710857700557e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.910294465953484e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335510253906,0.0,0.0,0.0004701016878243,287.6422424316406,294.1499938964844,287.5774230957031,285.666748046875,288.9222717285156,287.716064453125,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190005397144205e-09,0.0010027809767052,-0.0152690960094332,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2139814794063568,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,9.41267644520849e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.912004315992816e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.320971781155095e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.912002133205532e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.0,0.0,0.0004701827128883,287.6399841308594,294.1499938964844,287.5692443847656,285.6659851074219,288.9102478027344,287.6992492675781,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101732645203356e-09,0.0010029535042122,-0.0153219271451234,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2071451097726822,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.41390244406648e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,9.913295070873572e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,7.321925659198314e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.91329361568205e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,0.0004702439473476,287.6376953125,294.1499938964844,287.5624389648437,285.6659545898437,288.89825439453125,287.6835327148437,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225411297577921e-09,0.0010030837729573,-0.015361844561994,0.0,0.0,0.0,-0.0078990189358592,60.0,0.201224684715271,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.415186650585385e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.91464767139405e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,7.322924648178741e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.914645488606766e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,0.0004703080921899,287.6332092285156,294.1499938964844,287.5531616210937,285.6680603027344,288.8744506835937,287.6552734375,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241341221624452e-09,0.0010032200952991,-0.0154035734012722,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1921239197254181,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.415186650585385e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.91464767139405e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,7.322924648178741e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,9.914645488606766e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,0.0004703080921899,287.6332092285156,294.1499938964844,287.5531616210937,285.6680603027344,288.8744506835937,287.6552734375,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241341221624452e-09,0.0010032200952991,-0.0154035734012722,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1921239197254181,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.4148053904064e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.914245310937986e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.322627789108083e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.914243855746464e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.000470289029181,287.6287536621094,294.1499938964844,287.54998779296875,285.6732788085937,288.8509826660156,287.6319885253906,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236514416002592e-09,0.0010031788842752,-0.0153909297659993,0.0,0.0,0.0,-0.0079045239835977,60.0,0.1871732622385025,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,9.4148053904064e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,9.914245310937986e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,7.322627789108083e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.914243855746464e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.000470289029181,287.6287536621094,294.1499938964844,287.54998779296875,285.6732788085937,288.8509826660156,287.6319885253906,287.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236514416002592e-09,0.0010031788842752,-0.0153909297659993,0.0,0.0,0.0,-0.0079045239835977,60.0,0.1871732622385025,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.41311300266534e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.912463428918272e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,7.321311568375677e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.91246197372675e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004702044825535,287.6243591308594,294.1499938964844,287.54998779296875,285.6794738769531,288.8279113769531,287.6139831542969,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357561956125e-09,0.0010029979748651,-0.0153355076909065,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1856486201286316,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.41311300266534e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.912463428918272e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,7.321311568375677e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,9.91246197372675e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004702044825535,287.6243591308594,294.1499938964844,287.54998779296875,285.6794738769531,288.8279113769531,287.6139831542969,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357561956125e-09,0.0010029979748651,-0.0153355076909065,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1856486201286316,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.410734492121264e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.90995904430747e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,7.31946129235439e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.909956861520186e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.0004700856807176,287.6200256347656,294.1499938964844,287.54998779296875,285.6844787597656,288.8052673339844,287.5999755859375,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653322887674e-09,0.0010027439566329,-0.0152576956897974,0.0,0.0,0.0,-0.0078793093562126,60.0,0.1850764900445938,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.410734492121264e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.90995904430747e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,7.31946129235439e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.909956861520186e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,0.0004700856807176,287.6200256347656,294.1499938964844,287.54998779296875,285.6844787597656,288.8052673339844,287.5999755859375,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653322887674e-09,0.0010027439566329,-0.0152576956897974,0.0,0.0,0.0,-0.0078793093562126,60.0,0.1850764900445938,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,9.409293852513656e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.908442007144912e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,7.318340794881806e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.908439824357627e-05,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004700137069448,287.61785888671875,294.1499938964844,287.54998779296875,285.68658447265625,288.79412841796875,287.5942687988281,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167671262602425e-09,0.0010025901719927,-0.0152105893939733,0.0,0.0,0.0,-0.0078703956678509,60.0,0.1848664283752441,-0.0,-6.853488088154337e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.407732432009652e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.906797640724108e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,7.31712716515176e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.906796185532583e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,0.000469935737783,287.61572265625,294.1499938964844,287.54998779296875,285.6884155273437,288.7830505371094,287.5892028808594,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024297516793,6.148187292609464e-09,0.0010024235816672,-0.0151595501229166,0.0,0.0,0.0,-0.0078607369214296,60.0,0.1846686452627182,-0.0,-6.851210798686226e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.404787851963192e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.903696627588944e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,7.314835966099054e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.903694444801658e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,0.0004697886179201,287.6121826171875,294.1499938964844,287.54998779296875,285.6909484863281,288.76470947265625,287.58203125,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111435357780692e-09,0.0010021093767136,-0.0150632755830883,0.0,0.0,0.0,-0.0078425165265798,60.0,0.1843495815992355,-0.0,-6.846914857305819e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.404194133821876e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.903071622829884e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.314374670386314e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.90307016763836e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,0.0004697589902207,287.61151123046875,294.1499938964844,287.54998779296875,285.6913452148437,288.76123046875,287.5807800292969,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020522167906,6.1040332788309115e-09,0.0010020460467785,-0.0150438854470849,0.0,0.0,0.0,-0.0078388471156358,60.0,0.1842896789312362,-0.0,-6.846050126796399e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.400238195667043e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.898906137095764e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,7.311297667911276e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.89890468190424e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0004695614043157,287.6073303222656,294.1499938964844,287.54998779296875,285.6933288574219,288.7397766113281,287.5741577148437,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145983159542,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1839209198951721,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.400238195667043e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,9.898906137095764e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,7.311297667911276e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.89890468190424e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,0.0004695614043157,287.6073303222656,294.1499938964844,287.54998779296875,285.6933288574219,288.7397766113281,287.5741577148437,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054679424494225e-09,0.0010016240412369,-0.0149145983159542,0.0,0.0,0.0,-0.0078143803402781,60.0,0.1839209198951721,-0.0,-6.840284072495706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.39590609050356e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.89434338407591e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.307928171940148e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.894341928884388e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,0.0004693449591286,287.6031799316406,294.1499938964844,287.54998779296875,285.6944885253906,288.7187805175781,287.569091796875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1835597455501556,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.39590609050356e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.89434338407591e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.307928171940148e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.894341928884388e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,0.0004693449591286,287.6031799316406,294.1499938964844,287.54998779296875,285.6944885253906,288.7187805175781,287.569091796875,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.0006324353878435e-09,0.0010011618724092,-0.014773016795516,0.0,0.0,0.0,-0.007787587121129,60.0,0.1835597455501556,-0.0,-6.833972321373949e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.391328057972714e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.889523062156512e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.304368045879528e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.88952160696499e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,0.0004691163194365,287.59912109375,294.1499938964844,287.54998779296875,285.6948547363281,288.6980895996094,287.5650634765625,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.183205172419548,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.391328057972714e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.889523062156512e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.304368045879528e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,9.88952160696499e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,0.0004691163194365,287.59912109375,294.1499938964844,287.54998779296875,285.6948547363281,288.6980895996094,287.5650634765625,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943532332963741e-09,0.0010006736265495,-0.0146234352141618,0.0,0.0,0.0,-0.0077592805027961,60.0,0.183205172419548,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.388953185407443e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68963623046875,0.0,0.0,9.887021587928756e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,7.302519952645525e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,9.887020132737234e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0004689976631198,287.5970764160156,294.1499938964844,287.54998779296875,285.6947937011719,288.6879272460937,287.5634155273437,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139044772393845e-09,0.0010004203068092,-0.0145458206534385,0.0,0.0,0.0,-0.0077445926144719,60.0,0.1830311268568039,-0.0,-6.82384992956031e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,9.38654484343715e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,9.884485916700214e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.300647121155635e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,9.884484461508693e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,0.0004688773478846,287.5950927734375,294.1499938964844,287.54998779296875,285.6945495605469,288.6778259277344,287.5619506835937,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838685035311755e-09,0.0010001634946092,-0.0144671369343996,0.0,0.0,0.0,-0.0077297026291489,60.0,0.1828590482473373,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.381639392813668e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.879319986794144e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,7.296832336578518e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.87931853160262e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,0.000468632322736,287.5910949707031,294.1499938964844,287.54998779296875,285.6936340332031,288.6579284667969,287.5595397949219,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.182521641254425,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.381639392813668e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.879319986794144e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,7.296832336578518e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.87931853160262e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,0.000468632322736,287.5910949707031,294.1499938964844,287.54998779296875,285.6936340332031,288.6579284667969,287.5595397949219,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689441714601e-09,0.000999640324153,-0.0143068684265017,0.0,0.0,0.0,-0.007699373178184,60.0,0.182521641254425,-0.0,-6.813212394263246e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.376671368954705e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.874088573269546e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,7.292967347893864e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.874087118078025e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0004683841543737,287.5871887207031,294.1499938964844,287.54998779296875,285.6921691894531,288.6383972167969,287.5576171875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.182193249464035,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.376671368954705e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.874088573269546e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,7.292967347893864e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.874087118078025e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,0.0004683841543737,287.5871887207031,294.1499938964844,287.54998779296875,285.6921691894531,288.6383972167969,287.5576171875,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607243419965926e-09,0.000999110401608,-0.0141445389017462,0.0,0.0,0.0,-0.0076686544343829,60.0,0.182193249464035,-0.0,-6.805991148439716e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.371649503009394e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.868800407275558e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.289062341442332e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.868798952084036e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.000468133308459,287.58331298828125,294.1499938964844,287.54998779296875,285.69024658203125,288.6192321777344,287.5560913085937,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1818737685680389,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.371649503009394e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.868800407275558e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.289062341442332e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.868798952084036e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,0.000468133308459,287.58331298828125,294.1499938964844,287.54998779296875,285.69024658203125,288.6192321777344,287.5560913085937,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698097993445117e-09,0.0009985748911276,-0.0139804761856794,0.0,0.0,0.0,-0.0076376078650355,60.0,0.1818737685680389,-0.0,-6.798696006171667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.366525773657486e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.86340455710888e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,7.285076571861282e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.863403101917356e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,0.000467877369374,287.5794677734375,294.1499938964844,287.54998779296875,285.6879577636719,288.6003723144531,287.55487060546875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1815618723630905,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.366525773657486e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.86340455710888e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,7.285076571861282e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.863403101917356e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,0.000467877369374,287.5794677734375,294.1499938964844,287.54998779296875,285.6879577636719,288.6003723144531,287.55487060546875,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634198885218211e-09,0.0009980285540223,-0.0138130793347954,0.0,0.0,0.0,-0.0076059303246438,60.0,0.1815618723630905,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.363891877001151e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.860630962066352e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.28302838979289e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.86062950687483e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,0.0004677457909565,287.5775756835937,294.1499938964844,287.54998779296875,285.68670654296875,288.591064453125,287.55438232421875,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.6013482740979725e-09,0.0009977476438507,-0.0137270204722881,0.0,0.0,0.0,-0.0075896447524428,60.0,0.1814085841178894,-0.0,-6.78743390380987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.36120850383304e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,9.857805707724764e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,7.280941645149142e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.857804252533242e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,0.0004676117678172,287.5757141113281,294.1499938964844,287.54998779296875,285.68536376953125,288.5818786621094,287.5539245605469,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892813473918e-09,0.0009974614949896,-0.0136393755674362,0.0,0.0,0.0,-0.007573059760034,60.0,0.1812565475702285,-0.0,-6.783542261246113e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
