time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,9.356092778034508e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.852418588707224e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,7.276962423929945e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.8524171335157e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,0.0004673562361858,287.572265625,294.1499938964844,287.54998779296875,285.68280029296875,288.5651550292969,287.55322265625,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098066211327e-09,0.0009969159727916,-0.0134722478687763,0.0,0.0,0.0,-0.007541433442384,60.0,0.1809795051813125,-0.0,-6.77612348454204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.355638030683622e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,9.85193983069621e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.276608812389895e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.851938375504687e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0004673335060942,287.57196044921875,294.1499938964844,287.54998779296875,285.6825866699219,288.563720703125,287.5531616210937,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.498428823358381e-09,0.0009968675440177,-0.0134573969990015,0.0,0.0,0.0,-0.0075386231765151,60.0,0.1809555143117904,-0.0,-6.775464100883255e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.349794709123672e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.845785825746134e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.272063521668315e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.845784370554612e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004670415946748,287.5682983398437,294.1499938964844,287.54998779296875,285.6796569824219,288.5458679199219,287.55255126953125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1806572377681732,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.349794709123672e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.845785825746134e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.272063521668315e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.845784370554612e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004670415946748,287.5682983398437,294.1499938964844,287.54998779296875,285.6796569824219,288.5458679199219,287.55255126953125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425560001270924e-09,0.0009962444892153,-0.0132664963603019,0.0,0.0,0.0,-0.0075024990364909,60.0,0.1806572377681732,-0.0,-6.766995852558466e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.343615238321944e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.83927893685177e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.267257751664147e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.839277481660248e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0004667329485528,287.5646667480469,294.1499938964844,287.54998779296875,285.6766662597656,288.52838134765625,287.5520935058594,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1803606897592544,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.343615238321944e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.83927893685177e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.267257751664147e-05,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.839277481660248e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,0.0004667329485528,287.5646667480469,294.1499938964844,287.54998779296875,285.6766662597656,288.52838134765625,287.5520935058594,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485171847000865e-09,0.000995585694909,-0.0130646601319313,0.0,0.0,0.0,-0.0074643054977059,60.0,0.1803606897592544,-0.0,-6.758047987887039e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.3371701950673e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.83249192358926e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,7.262244616867974e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.832490468397737e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004664109728764,287.5610656738281,294.1499938964844,287.54998779296875,285.6736755371094,288.5111694335937,287.5516967773437,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1800652593374252,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,9.3371701950673e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.83249192358926e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,7.262244616867974e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.832490468397737e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004664109728764,287.5610656738281,294.1499938964844,287.54998779296875,285.6736755371094,288.5111694335937,287.5516967773437,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268155689464038e-09,0.0009948984952643,-0.0128541272133588,0.0,0.0,0.0,-0.0074244667775928,60.0,0.1800652593374252,-0.0,-6.748720693394716e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.333840716863052e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.828985639614984e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,7.259655103553087e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.828984184423462e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0004662446735892,287.5592956542969,294.1499938964844,287.54998779296875,285.6722412109375,288.502685546875,287.551513671875,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453804016113,0.0,0.0,0.0,-0.0074038887396454,60.0,0.1799177974462509,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.33044866542332e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.825413872022182e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,7.257016841322184e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.82541241683066e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0004660752310883,287.5575256347656,294.1499938964844,287.54998779296875,285.6708068847656,288.4942932128906,287.5513916015625,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1797706931829452,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.323521226178856e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.81811826932244e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.25162826711312e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.818116814130916e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,0.0004657291865441,287.55401611328125,294.1499938964844,287.54998779296875,285.6681213378906,288.4777526855469,287.5511474609375,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1794777661561966,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.323521226178856e-05,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,9.81811826932244e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.25162826711312e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,9.818116814130916e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,0.0004657291865441,287.55401611328125,294.1499938964844,287.54998779296875,285.6681213378906,288.4777526855469,287.5511474609375,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1794777661561966,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.316472278442234e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.810696064960212e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.246146560646594e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.810694609768687e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,0.0004653771175071,287.5505676269531,294.1499938964844,287.54998779296875,285.66571044921875,288.46148681640625,287.5509338378906,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1791872382164001,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.316472278442234e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.810696064960212e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.246146560646594e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.810694609768687e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,0.0004653771175071,287.5505676269531,294.1499938964844,287.54998779296875,285.66571044921875,288.46148681640625,287.5509338378906,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1791872382164001,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.309394954470918e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.803242573980242e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,7.240641571115702e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.80324111878872e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0004650235641747,287.54718017578125,294.1499938964844,287.54998779296875,285.66363525390625,288.4455261230469,287.55078125,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1789003610610962,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.309394954470918e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.803242573980242e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,7.240641571115702e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.80324111878872e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0004650235641747,287.54718017578125,294.1499938964844,287.54998779296875,285.66363525390625,288.4455261230469,287.55078125,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1789003610610962,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.302391845267266e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.795868390938268e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.235194789245725e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.795866935746744e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004646737361326,287.5438232421875,294.1499938964844,287.54998779296875,285.6619567871094,288.42987060546875,287.5506286621094,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1786180138587951,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.302391845267266e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.795868390938268e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.235194789245725e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.795866935746744e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0004646737361326,287.5438232421875,294.1499938964844,287.54998779296875,285.6619567871094,288.42987060546875,287.5506286621094,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1786180138587951,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.298943768953905e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.79223768808879e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,7.232512871269137e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.792236232897268e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0004645015287678,287.5421447753906,294.1499938964844,287.54998779296875,285.66131591796875,288.422119140625,287.55059814453125,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1784794628620147,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,9.295570635003968e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.788685565581544e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,7.229889160953462e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.788684110390022e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0004643330175895,287.5404968261719,294.1499938964844,287.54998779296875,285.6607971191406,288.4144897460937,287.550537109375,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1783429235219955,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.28908702917397e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.781857806956396e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.224846922326833e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.781857079360634e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0004640091501642,287.5372314453125,294.1499938964844,287.54998779296875,285.6601867675781,288.3993835449219,287.5504455566406,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1780769824981689,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.28908702917397e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.781857806956396e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.224846922326833e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.781857079360634e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0004640091501642,287.5372314453125,294.1499938964844,287.54998779296875,285.6601867675781,288.3993835449219,287.5504455566406,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1780769824981689,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.283001418225469e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.775449143489824e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.220113184303045e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.7754476882983e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.000463705160655,287.53399658203125,294.1499938964844,287.54998779296875,285.6602783203125,288.3845520019531,287.5503845214844,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1778212040662765,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.283001418225469e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,9.775449143489824e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,7.220113184303045e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,9.7754476882983e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.000463705160655,287.53399658203125,294.1499938964844,287.54998779296875,285.6602783203125,288.3845520019531,287.5503845214844,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1778212040662765,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.277472418034448e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.769626922206952e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.215813093353063e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.76962546701543e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.000463428965304,287.53082275390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3699951171875,287.5503234863281,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1775778234004974,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.277472418034448e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.769626922206952e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.215813093353063e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,9.76962546701543e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.000463428965304,287.53082275390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3699951171875,287.5503234863281,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1775778234004974,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.27260480239056e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.76450101006776e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,7.212026685010642e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.764499554876238e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004631858028005,287.52764892578125,294.1499938964844,287.54998779296875,285.6626892089844,288.3556823730469,287.5502624511719,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201364046654e-09,0.0009880150901153,-0.0107452077791094,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1773492693901062,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.27260480239056e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186828613281,0.0,0.0,9.76450101006776e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,7.212026685010642e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187744140625,0.0,0.0,9.764499554876238e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004631858028005,287.52764892578125,294.1499938964844,287.54998779296875,285.6626892089844,288.3556823730469,287.5502624511719,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201364046654e-09,0.0009880150901153,-0.0107452077791094,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1773492693901062,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.270438749808818e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.762219997355714e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,7.210342300822958e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.762218542164192e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.0004630776238627,287.5260925292969,294.1499938964844,287.54998779296875,285.6638488769531,288.3486328125,287.5502319335937,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1772413104772567,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.268493158742784e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.760171815287322e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.208828901639208e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.7601703600958e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,0.0004629804461728,287.5245666503906,294.1499938964844,287.54998779296875,285.66522216796875,288.3416442871094,287.5502319335937,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1771378070116043,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.265300468541682e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.756809595273808e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.206346344901249e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.756808140082283e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004628209571819,287.521484375,294.1499938964844,287.54998779296875,285.6687316894531,288.32781982421875,287.5502014160156,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721053444301106e-09,0.0009872360387817,-0.0105065340176224,0.0,0.0,0.0,-0.0069802547805011,60.0,0.1769438087940216,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,9.265300468541682e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.756809595273808e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.206346344901249e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.756808140082283e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004628209571819,287.521484375,294.1499938964844,287.54998779296875,285.6687316894531,288.32781982421875,287.5502014160156,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721053444301106e-09,0.0009872360387817,-0.0105065340176224,0.0,0.0,0.0,-0.0069802547805011,60.0,0.1769438087940216,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.262992534786464e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.754378697834908e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.204550638562068e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.754377242643386e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004627056478057,287.5184631347656,294.1499938964844,287.54998779296875,285.6732788085937,288.31427001953125,287.5501708984375,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3432986096547666e-09,0.0009869897039607,-0.010431058704853,0.0,0.0,0.0,-0.0069659738801419,60.0,0.1767702102661132,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,9.262992534786464e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.754378697834908e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.204550638562068e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,9.754377242643386e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004627056478057,287.5184631347656,294.1499938964844,287.54998779296875,285.6732788085937,288.31427001953125,287.5501708984375,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3432986096547666e-09,0.0009869897039607,-0.010431058704853,0.0,0.0,0.0,-0.0069659738801419,60.0,0.1767702102661132,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.261736704502256e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.753056656336412e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.203574205050245e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.753055201144888e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.000462642929051,287.5154724121094,294.1499938964844,287.54998779296875,285.6789245605469,288.3009338378906,287.5501403808594,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327608049692344e-09,0.0009868555935099,-0.0103899491950869,0.0,0.0,0.0,-0.0069581954739987,60.0,0.1766169220209121,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.261736704502256e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.753056656336412e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.203574205050245e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.753055201144888e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.000462642929051,287.5154724121094,294.1499938964844,287.54998779296875,285.6789245605469,288.3009338378906,287.5501403808594,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327608049692344e-09,0.0009868555935099,-0.0103899491950869,0.0,0.0,0.0,-0.0069581954739987,60.0,0.1766169220209121,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.26150823943317e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.203396671684459e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.75281509454362e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0004626315203495,287.51251220703125,294.1499938964844,287.54998779296875,285.6856384277344,288.287841796875,287.55010986328125,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868351044133,4.32471702893622e-09,0.0009868307970464,-0.0103823747485876,0.0,0.0,0.0,-0.0069567621685564,60.0,0.1764860302209854,-0.0,-6.639703542532517e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.26150823943317e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.752815822139382e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.203396671684459e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.75281509454362e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,0.0004626315203495,287.51251220703125,294.1499938964844,287.54998779296875,285.6856384277344,288.287841796875,287.55010986328125,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868351044133,4.32471702893622e-09,0.0009868307970464,-0.0103823747485876,0.0,0.0,0.0,-0.0069567621685564,60.0,0.1764860302209854,-0.0,-6.639703542532517e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.261695231543854e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.753012272994964e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.203541463240981e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.753011545399204e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,0.0004626408626791,287.51104736328125,294.1499938964844,287.54998779296875,285.6893615722656,288.2813720703125,287.55010986328125,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327021407846132e-09,0.0009868504712358,-0.0103884115815162,0.0,0.0,0.0,-0.0069579039700329,60.0,0.1764289140701294,-0.0,-6.639968574972954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
