time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.262138337362558e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.753479389473796e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,7.203886343631893e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.753477934282272e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0004626629815902,287.5096130371094,294.1499938964844,287.54998779296875,285.6933288574219,288.27496337890625,287.55010986328125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332518788174866e-09,0.0009868975030258,-0.0104028154164552,0.0,0.0,0.0,-0.0069606294855475,60.0,0.1763767004013061,-0.0,-6.640601668550516e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.263640822609888e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.75506118265912e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,7.205054862424731e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.755060455063358e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,0.000462738040369,287.5067138671875,294.1499938964844,287.54998779296875,285.701904296875,288.2623291015625,287.5500793457031,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351193183538271e-09,0.000987057108432,-0.0104517424479126,0.0,0.0,0.0,-0.0069698868319392,60.0,0.1762852519750595,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.263640822609888e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.75506118265912e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,7.205054862424731e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.755060455063358e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,0.000462738040369,287.5067138671875,294.1499938964844,287.54998779296875,285.701904296875,288.2623291015625,287.5500793457031,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351193183538271e-09,0.000987057108432,-0.0104517424479126,0.0,0.0,0.0,-0.0069698868319392,60.0,0.1762852519750595,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.26592547330074e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.75746734184213e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,7.206831651274115e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.757465886650608e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.000462852185592,287.5038757324219,294.1499938964844,287.54998779296875,285.7112731933594,288.2499084472656,287.5500793457031,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.379614892968675e-09,0.000987300183624,-0.0105262091383337,0.0,0.0,0.0,-0.0069839768111705,60.0,0.1762119382619857,-0.0,-6.646023109624366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.26592547330074e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.75746734184213e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931701660156,0.0,0.0,7.206831651274115e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.757465886650608e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.000462852185592,287.5038757324219,294.1499938964844,287.54998779296875,285.7112731933594,288.2499084472656,287.5500793457031,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873044909909,4.379614892968675e-09,0.000987300183624,-0.0105262091383337,0.0,0.0,0.0,-0.0069839768111705,60.0,0.1762119382619857,-0.0,-6.646023109624366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.268863504985347e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.76056107901968e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.20911702956073e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.76056035142392e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004629989271052,287.5010681152344,294.1499938964844,287.54998779296875,285.7214050292969,288.2376708984375,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416176313526421e-09,0.0009876127587631,-0.0106220003217458,0.0,0.0,0.0,-0.0070021017454564,60.0,0.1761523783206939,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,9.268863504985347e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.76056107901968e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,7.20911702956073e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.76056035142392e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901794433594,0.0,0.0,0.0004629989271052,287.5010681152344,294.1499938964844,287.54998779296875,285.7214050292969,288.2376708984375,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416176313526421e-09,0.0009876127587631,-0.0106220003217458,0.0,0.0,0.0,-0.0070021017454564,60.0,0.1761523783206939,-0.0,-6.650233075333746e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.272423631045967e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.764309652382508e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.211885531432927e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.764308924786748e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004631767515093,287.498291015625,294.1499938964844,287.54998779296875,285.732177734375,288.22564697265625,287.550048828125,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604866467068405e-09,0.0009879916906356,-0.0107380952686071,0.0,0.0,0.0,-0.0070240683853626,60.0,0.1761090457439422,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.272423631045967e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.764309652382508e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,7.211885531432927e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.764308924786748e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004631767515093,287.498291015625,294.1499938964844,287.54998779296875,285.732177734375,288.22564697265625,287.550048828125,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604866467068405e-09,0.0009879916906356,-0.0107380952686071,0.0,0.0,0.0,-0.0070240683853626,60.0,0.1761090457439422,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.274403419112788e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,9.766394941834732e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.213425851659849e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.766394214238971e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.000463275675429,287.4969177246094,294.1499938964844,287.54998779296875,285.73779296875,288.2197265625,287.550048828125,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485136262388778e-09,0.0009882024023681,-0.0108026769012212,0.0,0.0,0.0,-0.0070362878032028,60.0,0.1760921627283096,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.276487253373487e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.76858937065117e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,7.215046207420528e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.768587915459648e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.0004633797507267,287.4955444335937,294.1499938964844,287.54998779296875,285.7435302734375,288.2138671875,287.550048828125,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511073736779281e-09,0.0009884241735562,-0.0108706336468458,0.0,0.0,0.0,-0.0070491465739905,60.0,0.1760777533054351,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.280972153646871e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,9.773312194738536e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.218535029096529e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.773310739547014e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004636037920136,287.49285888671875,294.1499938964844,287.54998779296875,285.75537109375,288.2022705078125,287.550048828125,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566910405401359e-09,0.0009889017092064,-0.0110169267281889,0.0,0.0,0.0,-0.0070768273435533,60.0,0.176056370139122,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.280972153646871e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,9.773312194738536e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.218535029096529e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.773310739547014e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004636037920136,287.49285888671875,294.1499938964844,287.54998779296875,285.75537109375,288.2022705078125,287.550048828125,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566910405401359e-09,0.0009889017092064,-0.0110169267281889,0.0,0.0,0.0,-0.0070768273435533,60.0,0.176056370139122,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.285776468459515e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.77837116806768e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.222271233331412e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.778370440471916e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0004638437821995,287.4901733398437,294.1499938964844,287.54998779296875,285.7676086425781,288.1908874511719,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267278897005334e-09,0.0009894131217151,-0.0111736478284001,0.0,0.0,0.0,-0.0071064811199903,60.0,0.176043301820755,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.285776468459515e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.77837116806768e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.222271233331412e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.778370440471916e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,0.0004638437821995,287.4901733398437,294.1499938964844,287.54998779296875,285.7676086425781,288.1908874511719,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267278897005334e-09,0.0009894131217151,-0.0111736478284001,0.0,0.0,0.0,-0.0071064811199903,60.0,0.176043301820755,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.290830348618329e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.783693531062454e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.226202433230355e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.783692075870933e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004640962288249,287.487548828125,294.1499938964844,287.54998779296875,285.7802124023437,288.1796875,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689652666201027e-09,0.0009899511933326,-0.0113385086879134,0.0,0.0,0.0,-0.007137675769627,60.0,0.1760373562574386,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.290830348618329e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.783693531062454e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.226202433230355e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.783692075870933e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,0.0004640962288249,287.487548828125,294.1499938964844,287.54998779296875,285.7802124023437,288.1796875,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689652666201027e-09,0.0009899511933326,-0.0113385086879134,0.0,0.0,0.0,-0.007137675769627,60.0,0.1760373562574386,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.296026837546378e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.78916577878408e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.230244227685034e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.78916432359256e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004643558058887,287.48492431640625,294.1499938964844,287.54998779296875,285.79302978515625,288.1686706542969,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1760360300540924,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.296026837546378e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.78916577878408e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.230244227685034e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.78916432359256e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004643558058887,287.48492431640625,294.1499938964844,287.54998779296875,285.79302978515625,288.1686706542969,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354687719342e-09,0.0009905045153573,-0.0115080252289772,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1760360300540924,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.298658551415429e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.791937191039324e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.232290954561904e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.7919357358478e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,0.0004644872678909,287.483642578125,294.1499938964844,287.54998779296875,285.7995300292969,288.1632385253906,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1760367900133133,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.301296813646331e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.794714424060658e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.234342774609104e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.794713696464896e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0004646190209314,287.4823608398437,294.1499938964844,287.54998779296875,285.8060607910156,288.1578674316406,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1760381162166595,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.306550055043772e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.800247062230484e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.238428952405229e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.80024560703896e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004648814501706,287.4798278808594,294.1499938964844,287.54998779296875,285.8191833496094,288.147216796875,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1760416626930236,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.306550055043772e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.800247062230484e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.238428952405229e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.80024560703896e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0004648814501706,287.4798278808594,294.1499938964844,287.54998779296875,285.8191833496094,288.147216796875,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1760416626930236,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.311732719652356e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.80570403044112e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.242459832923487e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.80570330284536e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,0.0004651403287425,287.4773254394531,294.1499938964844,287.54998779296875,285.8323059082031,288.1367492675781,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1760454326868057,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,9.311732719652356e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.80570403044112e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.242459832923487e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.80570330284536e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5637512207031,0.0,0.0,0.0004651403287425,287.4773254394531,294.1499938964844,287.54998779296875,285.8323059082031,288.1367492675781,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1760454326868057,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.31674148887396e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.810979099711405e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.24635538063012e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.81097764451988e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.000465390534373,287.4748229980469,294.1499938964844,287.54998779296875,285.8453674316406,288.1264953613281,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1760475188493728,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.31674148887396e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.810979099711405e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.24635538063012e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.81097764451988e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,0.000465390534373,287.4748229980469,294.1499938964844,287.54998779296875,285.8453674316406,288.1264953613281,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1760475188493728,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.321572724729776e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.81606644927524e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,7.250112685142085e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.816064994083716e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0004656318633351,287.4723815917969,294.1499938964844,287.54998779296875,285.8583068847656,288.11639404296875,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1760474592447281,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.321572724729776e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.81606644927524e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,7.250112685142085e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,9.816064994083716e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0004656318633351,287.4723815917969,294.1499938964844,287.54998779296875,285.8583068847656,288.11639404296875,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1760474592447281,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.323890844825657e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.8185075330548e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,7.251916395034641e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,9.818506805459036e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,0.0004657476674765,287.4711608886719,294.1499938964844,287.54998779296875,285.8646850585937,288.1114196777344,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1760460585355758,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.32613475015387e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,9.820870036492124e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,7.253661169670522e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,9.820869308896364e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0004658597463276,287.469970703125,294.1499938964844,287.54998779296875,285.8710021972656,288.1064758300781,287.5500183105469,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1760435849428177,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.330383181804792e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.825344022829086e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,7.256965909618884e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.825343295233324e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0004660719714593,287.46759033203125,294.1499938964844,287.54998779296875,285.8834228515625,288.0967102050781,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1760348975658416,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.330383181804792e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.825344022829086e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,7.256965909618884e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.825343295233324e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0004660719714593,287.46759033203125,294.1499938964844,287.54998779296875,285.8834228515625,288.0967102050781,287.5500183105469,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1760348975658416,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.334319474874064e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,7.260026904987171e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.829488408286124e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004662685969378,287.4652404785156,294.1499938964844,287.54998779296875,285.8954467773437,288.0871276855469,287.5500183105469,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176021009683609,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,9.334319474874064e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,7.260026904987171e-05,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.829488408286124e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004662685969378,287.4652404785156,294.1499938964844,287.54998779296875,285.8954467773437,288.0871276855469,287.5500183105469,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176021009683609,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.337875235360116e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.833233343670145e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.262792496476322e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.833232616074385e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004664461885113,287.462890625,294.1499938964844,287.54998779296875,285.9070129394531,288.07769775390625,287.5500183105469,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1760009080171585,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.337875235360116e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.833233343670145e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,7.262792496476322e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472717285156,0.0,0.0,9.833232616074385e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004664461885113,287.462890625,294.1499938964844,287.54998779296875,285.9070129394531,288.07769775390625,287.5500183105469,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1760009080171585,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.341062104795128e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.836589742917567e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,7.265271415235475e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.836589015321806e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004666054155677,287.4606018066406,294.1499938964844,287.54998779296875,285.9180603027344,288.06842041015625,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1759745180606842,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.341062104795128e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.836589742917567e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,7.265271415235475e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.836589015321806e-05,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004666054155677,287.4606018066406,294.1499938964844,287.54998779296875,285.9180603027344,288.06842041015625,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770319908857,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1759745180606842,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
