time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354300,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.342502016806976e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.838106052484365e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.266391185112298e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.83810459729284e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0004666773311328,287.45947265625,294.1499938964844,287.54998779296875,285.92333984375,288.0638427734375,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1759584695100784,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.343836427433416e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.8395103123039e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.26742873666808e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.83950958470814e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0004667439789045,287.4583435058594,294.1499938964844,287.54998779296875,285.9284973144531,288.059326171875,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1759406626224517,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.346164733869956e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.841963037615642e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.269240450114012e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.84196231001988e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004668603069148,287.45611572265625,294.1499938964844,287.54998779296875,285.938232421875,288.0503845214844,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1758992373943328,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.346164733869956e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.841963037615642e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.269240450114012e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.84196231001988e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004668603069148,287.45611572265625,294.1499938964844,287.54998779296875,285.938232421875,288.0503845214844,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1758992373943328,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.3480761279352e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.843975567491724e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.270726200658828e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.843974839895964e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004669557674787,287.4538879394531,294.1499938964844,287.54998779296875,285.9472045898437,288.0415954589844,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1758502274751663,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.3480761279352e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,9.843975567491724e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,7.270726200658828e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.843974839895964e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0004669557674787,287.4538879394531,294.1499938964844,287.54998779296875,285.9472045898437,288.0415954589844,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1758502274751663,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.34949639486149e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.84547077678144e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.271830691024661e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.845470049185678e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004670266935136,287.45172119140625,294.1499938964844,287.54998779296875,285.955322265625,288.032958984375,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1757929772138595,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.34949639486149e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.84547077678144e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.271830691024661e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.845470049185678e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,0.0004670266935136,287.45172119140625,294.1499938964844,287.54998779296875,285.955322265625,288.032958984375,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1757929772138595,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.350441541755572e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.84646685537882e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.272566290339455e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.84646612778306e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004670739290304,287.4495544433594,294.1499938964844,287.54998779296875,285.9625549316406,288.0244445800781,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1757266223430633,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.350441541755572e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.84646685537882e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,7.272566290339455e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.84646612778306e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,0.0004670739290304,287.4495544433594,294.1499938964844,287.54998779296875,285.9625549316406,288.0244445800781,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962972253561,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1757266223430633,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.35072239371948e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.846762259257956e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,7.27278456906788e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.846760804066436e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0004670879570767,287.448486328125,294.1499938964844,287.54998779296875,285.9657897949219,288.020263671875,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.175690084695816,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.350858454126865e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.846905595622955e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,7.272890798049048e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.846904868027195e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0004670947382692,287.44744873046875,294.1499938964844,287.54998779296875,285.96875,288.01611328125,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1756510883569717,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.350690379505976e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.84672806225717e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,7.272759830811992e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.846727334661408e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0004670863272622,287.4453430175781,294.1499938964844,287.54998779296875,285.973876953125,288.0079345703125,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1755654662847519,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.350690379505976e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.84672806225717e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,7.272759830811992e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,9.846727334661408e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0004670863272622,287.4453430175781,294.1499938964844,287.54998779296875,285.973876953125,288.0079345703125,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1755654662847519,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.349935135105623e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.84593280008994e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.272172661032528e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.84593207249418e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0004670486086979,287.4432678222656,294.1499938964844,287.54998779296875,285.97784423828125,287.9998779296875,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1754696518182754,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.349935135105623e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.84593280008994e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.272172661032528e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.84593207249418e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0004670486086979,287.4432678222656,294.1499938964844,287.54998779296875,285.97784423828125,287.9998779296875,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1754696518182754,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.348698222311214e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.844630403677002e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,7.271210051840171e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.84462967608124e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004669868212658,287.44122314453125,294.1499938964844,287.54998779296875,285.97967529296875,287.991943359375,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1753627955913543,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.348698222311214e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.844630403677002e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,7.271210051840171e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.84462967608124e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004669868212658,287.44122314453125,294.1499938964844,287.54998779296875,285.97967529296875,287.991943359375,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1753627955913543,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.347174636786804e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.843026055023074e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.270025525940582e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.843025327427311e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.000466910743853,287.439208984375,294.1499938964844,287.54998779296875,285.9786071777344,287.9841613769531,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1752488911151886,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.347174636786804e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.843026055023074e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.270025525940582e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.843025327427311e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.000466910743853,287.439208984375,294.1499938964844,287.54998779296875,285.9786071777344,287.9841613769531,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1752488911151886,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.346302977064624e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.842107829172164e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.26934740669094e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.842107101576404e-05,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004668671754188,287.438232421875,294.1499938964844,287.54998779296875,285.9770202636719,287.9803466796875,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1751894801855087,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.34536656131968e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.841121936915442e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.26861908333376e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.84112120931968e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,0.0004668204055633,287.4372253417969,294.1499938964844,287.54998779296875,285.9748229980469,287.9765319824219,287.54998779296875,287.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.175128772854805,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.34329436859116e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.838939877226947e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.267007458722219e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.838939149631189e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004667168832384,287.4352722167969,294.1499938964844,287.54998779296875,285.96856689453125,287.9690246582031,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1750036627054214,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.34329436859116e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.838939877226947e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.267007458722219e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.838939149631189e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004667168832384,287.4352722167969,294.1499938964844,287.54998779296875,285.96856689453125,287.9690246582031,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1750036627054214,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.34096024138853e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.836482058744878e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,7.265191379701719e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.836480603553356e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0004666002932935,287.433349609375,294.1499938964844,287.54998779296875,285.9600830078125,287.961669921875,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1748733073472976,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.34096024138853e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.836482058744878e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,7.265191379701719e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.836480603553356e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0004666002932935,287.433349609375,294.1499938964844,287.54998779296875,285.9600830078125,287.961669921875,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1748733073472976,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.338378731627016e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.833763033384456e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.263183942995965e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.833762305788696e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004664713342208,287.4314270019531,294.1499938964844,287.54998779296875,285.9495544433594,287.9544372558594,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1747381091117859,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.338378731627016e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.833763033384456e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.263183942995965e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.833762305788696e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004664713342208,287.4314270019531,294.1499938964844,287.54998779296875,285.9495544433594,287.9544372558594,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1747381091117859,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.335557842859998e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.830792987486348e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.260990241775289e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.830792259890586e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004663304425776,287.4295654296875,294.1499938964844,287.54998779296875,285.9372253417969,287.94732666015625,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.174598291516304,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.335557842859998e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.830792987486348e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.260990241775289e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.830792259890586e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004663304425776,287.4295654296875,294.1499938964844,287.54998779296875,285.9372253417969,287.94732666015625,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.174598291516304,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.334061905974522e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.829217742662875e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,7.259826816152781e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.829217015067115e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004662557330448,287.4286193847656,294.1499938964844,287.54998779296875,285.93048095703125,287.9438171386719,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.174526646733284,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.332510671811178e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,9.827584290178493e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.25862046238035e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.827583562582733e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004661782586481,287.4277038574219,294.1499938964844,287.54998779296875,285.92333984375,287.9403381347656,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1744539886713028,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.3292495876085e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.824150038184598e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,7.256083335960284e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.824149310588837e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0004660153354052,287.4258728027344,294.1499938964844,287.54998779296875,285.9080810546875,287.9335021972656,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.174305722117424,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.3292495876085e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.824150038184598e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,7.256083335960284e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.824149310588837e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0004660153354052,287.4258728027344,294.1499938964844,287.54998779296875,285.9080810546875,287.9335021972656,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.174305722117424,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.325789869762956e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.820506966207176e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.253392686834559e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.820506238611416e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0004658425168599,287.424072265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9267578125,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1741535365581512,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.325789869762956e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.820506966207176e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.253392686834559e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.820506238611416e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0004658425168599,287.424072265625,294.1499938964844,287.54998779296875,285.8916931152344,287.9267578125,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1741535365581512,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.322151163360104e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.816674719331786e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.250562339322641e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.816673991736025e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0004656607634387,287.4223022460937,294.1499938964844,287.54998779296875,285.8743896484375,287.920166015625,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1739978641271591,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.322151163360104e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.816674719331786e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.250562339322641e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,9.816673991736025e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,0.0004656607634387,287.4223022460937,294.1499938964844,287.54998779296875,285.8743896484375,287.920166015625,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1739978641271591,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.318353841081262e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.812676580622792e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.247609028127044e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.812675853027032e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004654710646718,287.4205322265625,294.1499938964844,287.54998779296875,285.8564147949219,287.9136657714844,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1738390922546386,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
