time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356640,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.318353841081262e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,9.812676580622792e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.247609028127044e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.812675853027032e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004654710646718,287.4205322265625,294.1499938964844,287.54998779296875,285.8564147949219,287.9136657714844,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1738390922546386,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.316405339632185e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.810624760575593e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.24609344615601e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.810624032979832e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,0.0004653737414628,287.419677734375,294.1499938964844,287.54998779296875,285.84722900390625,287.91046142578125,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1737586855888366,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.314424823969604e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.808539471123368e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.244553125929087e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.808538743527606e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0004652748175431,287.4188232421875,294.1499938964844,287.54998779296875,285.83795166015625,287.90728759765625,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1736776828765869,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.310387395089492e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.80428740149364e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.241412822622806e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.804286673897876e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.000465073127998,287.4171142578125,294.1499938964844,287.54998779296875,285.8192749023437,287.9010314941406,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1735141426324844,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.310387395089492e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.80428740149364e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.241412822622806e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.804286673897876e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.000465073127998,287.4171142578125,294.1499938964844,287.54998779296875,285.8192749023437,287.9010314941406,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1735141426324844,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.306280117016286e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.799961844692008e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.238217949634418e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.799961117096244e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004648679459933,287.4154357910156,294.1499938964844,287.54998779296875,285.8005676269531,287.8948974609375,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1733491122722625,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.306280117016286e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.799961844692008e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,7.238217949634418e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.799961117096244e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004648679459933,287.4154357910156,294.1499938964844,287.54998779296875,285.8005676269531,287.8948974609375,287.54998779296875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1733491122722625,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.3021328211762e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.795594087336212e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.23499251762405e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.795593359740452e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0004646607849281,287.4137878417969,294.1499938964844,287.54998779296875,285.7820739746094,287.8888854980469,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1731832027435302,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.3021328211762e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.795594087336212e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.23499251762405e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.795593359740452e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,0.0004646607849281,287.4137878417969,294.1499938964844,287.54998779296875,285.7820739746094,287.8888854980469,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1731832027435302,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.297978976974264e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.791220509214328e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.231761992443353e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.791219781618564e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004644533037208,287.4121398925781,294.1499938964844,287.54998779296875,285.7640380859375,287.8829650878906,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1730170100927353,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.297978976974264e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,9.791220509214328e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.231761992443353e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.791219781618564e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004644533037208,287.4121398925781,294.1499938964844,287.54998779296875,285.7640380859375,287.8829650878906,287.54998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1730170100927353,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.295911877416074e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.789043542696164e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,7.230154005810618e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.789042815100402e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0004643500433303,287.4113464355469,294.1499938964844,287.54998779296875,285.7552490234375,287.8800354003906,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1729340255260467,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.293860784964636e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.786884038476272e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.22855911590159e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,9.786883310880512e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0004642475978471,287.4105529785156,294.1499938964844,287.54998779296875,285.7466735839844,287.87713623046875,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1728512644767761,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.289828449254856e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.782637789612636e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.225422450574115e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.782637062016876e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004640461702365,287.4089660644531,294.1499938964844,287.54998779296875,285.73016357421875,287.8714294433594,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1726868897676468,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.289828449254856e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.782637789612636e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,7.225422450574115e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.782637062016876e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004640461702365,287.4089660644531,294.1499938964844,287.54998779296875,285.73016357421875,287.8714294433594,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1726868897676468,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.28591180127114e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.778513049241155e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,7.222376734716818e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.778512321645394e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004638505342882,287.4073791503906,294.1499938964844,287.54998779296875,285.7148132324219,287.8658142089844,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1725244373083114,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.28591180127114e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.778513049241155e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,7.222376734716818e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.778512321645394e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,0.0004638505342882,287.4073791503906,294.1499938964844,287.54998779296875,285.7148132324219,287.8658142089844,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1725244373083114,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.2821559519507e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.774557838682084e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.219454710138962e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.774557111086324e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004636629018932,287.4058532714844,294.1499938964844,287.54998779296875,285.7008056640625,287.8602905273437,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1723650097846985,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.2821559519507e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.774557838682084e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.219454710138962e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.774557111086324e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004636629018932,287.4058532714844,294.1499938964844,287.54998779296875,285.7008056640625,287.8602905273437,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1723650097846985,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.278609650209546e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.770823817234486e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.216697122203186e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.770823089638724e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.000463485775981,287.4043273925781,294.1499938964844,287.54998779296875,285.6883850097656,287.8548583984375,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.172208771109581,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.278609650209546e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,9.770823817234486e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.216697122203186e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.770823089638724e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,0.000463485775981,287.4043273925781,294.1499938964844,287.54998779296875,285.6883850097656,287.8548583984375,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.172208771109581,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.276933997171e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.769059397513048e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.215393998194486e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.769058669917284e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0004634020733647,287.403564453125,294.1499938964844,287.54998779296875,285.6828308105469,287.8522033691406,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1721329092979431,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.275331103708596e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,9.767371375346556e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,7.214146899059415e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.767370647750796e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0004633220087271,287.40283203125,294.1499938964844,287.54998779296875,285.6777648925781,287.8495788574219,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1720583140850067,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.272349416278304e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.764231072040276e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.211827323772013e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.764230344444512e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004631730553228,287.4013671875,294.1499938964844,287.54998779296875,285.669189453125,287.8443603515625,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1719130128622055,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.272349416278304e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.764231072040276e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,7.211827323772013e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.764230344444512e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004631730553228,287.4013671875,294.1499938964844,287.54998779296875,285.669189453125,287.8443603515625,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1719130128622055,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.269698784919456e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.761440014699474e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.209766044979915e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.761439287103713e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.000463040661998,287.39990234375,294.1499938964844,287.54998779296875,285.6628723144531,287.8392333984375,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1717735975980758,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.269698784919456e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.761440014699474e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.209766044979915e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.761439287103713e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.000463040661998,287.39990234375,294.1499938964844,287.54998779296875,285.6628723144531,287.8392333984375,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1717735975980758,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.267455607187004e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.75907823885791e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,7.208021997939795e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.759077511262149e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,0.0004629286122508,287.3984680175781,294.1499938964844,287.54998779296875,285.6590576171875,287.8341979980469,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1716417968273162,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.267455607187004e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.75907823885791e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,7.208021997939795e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.759077511262149e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,0.0004629286122508,287.3984680175781,294.1499938964844,287.54998779296875,285.6590576171875,287.8341979980469,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1716417968273162,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.265610424336046e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.757134830579162e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.206586451502517e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.7571341029834e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.0004628364404197,287.39703369140625,294.1499938964844,287.54998779296875,285.657958984375,287.8292541503906,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1715170741081237,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.265610424336046e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.757134830579162e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.206586451502517e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.7571341029834e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.0004628364404197,287.39703369140625,294.1499938964844,287.54998779296875,285.657958984375,287.8292541503906,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1715170741081237,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.264890104532242e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.756375948200002e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.206026202766225e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.756375948200002e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004628004389815,287.3963623046875,294.1499938964844,287.54998779296875,285.65850830078125,287.8268127441406,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1714586466550827,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.264258551411332e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.755711653269827e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.205535075627267e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.755710925674066e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,0.0004627689195331,287.3956604003906,294.1499938964844,287.54998779296875,285.6598205566406,287.82440185546875,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1714017987251281,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.263443644158542e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.754853090271354e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.204901339719072e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.754852362675592e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004627282032743,287.394287109375,294.1499938964844,287.54998779296875,285.6648254394531,287.81964111328125,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1712962836027145,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.263443644158542e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.754853090271354e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,7.204901339719072e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.754852362675592e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004627282032743,287.394287109375,294.1499938964844,287.54998779296875,285.6648254394531,287.81964111328125,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946358424475e-09,0.0009870209032669,-0.0104406159371137,0.0,0.0,0.0,-0.0069677820429205,60.0,0.1712962836027145,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.263133688364178e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754526399774476e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.204659777926281e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.754525672178715e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,0.0004627126909326,287.3929138183594,294.1499938964844,287.54998779296875,285.6732788085937,287.81494140625,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1712001711130142,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.263133688364178e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.754526399774476e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.204659777926281e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.754525672178715e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,0.0004627126909326,287.3929138183594,294.1499938964844,287.54998779296875,285.6732788085937,287.81494140625,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1712001711130142,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.263130777981132e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.754523489391433e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.204657595138997e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.75452276179567e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0004627125454135,287.3915710449219,294.1499938964844,287.54998779296875,285.6834716796875,287.810302734375,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1711127012968063,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,9.263130777981132e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594116210937,0.0,0.0,9.754523489391433e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,7.204657595138997e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.75452276179567e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,0.0004627125454135,287.3915710449219,294.1499938964844,287.54998779296875,285.6834716796875,287.810302734375,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1711127012968063,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
