time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358980,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.263132960768417e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.754525672178715e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,7.20465905033052e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.754524944582954e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0004627126618288,287.3902587890625,294.1499938964844,287.54998779296875,285.69366455078125,287.8057861328125,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.171028658747673,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.263132960768417e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.754525672178715e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,7.20465905033052e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.754524944582954e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,0.0004627126618288,287.3902587890625,294.1499938964844,287.54998779296875,285.69366455078125,287.8057861328125,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.171028658747673,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.263133688364178e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.754526399774476e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,7.204659777926281e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,9.754525672178715e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004627127200365,287.3896179199219,294.1499938964844,287.54998779296875,285.6987609863281,287.8035583496094,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709870100021362,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.26313441595994e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.754527127370238e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,7.204660505522043e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.754527127370238e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,0.0004627127491403,287.38897705078125,294.1499938964844,287.54998779296875,285.703857421875,287.8013610839844,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709454506635666,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.263135871151462e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754529310157524e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.204661960713565e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.75452858256176e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004627128364518,287.3876647949219,294.1499938964844,287.54998779296875,285.71405029296875,287.7969665527344,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708624511957168,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.263135871151462e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754529310157524e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.204661960713565e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.75452858256176e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004627128364518,287.3876647949219,294.1499938964844,287.54998779296875,285.71405029296875,287.7969665527344,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708624511957168,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.263137326342984e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.754530037753284e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.204662688309327e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.754529310157524e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004627128946594,287.386962890625,294.1499938964844,287.54998779296875,285.7197570800781,287.7945556640625,287.54998779296875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170816034078598,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.263138053938746e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.754530765349044e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,7.204663415905088e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.754530037753284e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0004627129237633,287.38641357421875,294.1499938964844,287.54998779296875,285.7242431640625,287.79266357421875,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707795709371566,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.263139509130268e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.75453294813633e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.20466414350085e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754532220540568e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004627130110748,287.3851623535156,294.1499938964844,287.54998779296875,285.73443603515625,287.7884216308594,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706967800855636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.263139509130268e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.75453294813633e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.20466414350085e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754532220540568e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004627130110748,287.3851623535156,294.1499938964844,287.54998779296875,285.73443603515625,287.7884216308594,287.54998779296875,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706967800855636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.263140964321792e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754534403327852e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.204665598692372e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754533675732092e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004627130692824,287.3839416503906,294.1499938964844,287.54998779296875,285.74462890625,287.7843017578125,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706140637397766,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.263140964321792e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.754534403327852e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,7.204665598692372e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754533675732092e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,0.0004627130692824,287.3839416503906,294.1499938964844,287.54998779296875,285.74462890625,287.7843017578125,287.54998779296875,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706140637397766,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.263141691917554e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,9.754535130923614e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.204666326288134e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,9.754534403327852e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0004627131274901,287.3833312988281,294.1499938964844,287.54998779296875,285.7497253417969,287.7822570800781,287.54998779296875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170572742819786,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.263142419513316e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.754535858519375e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,7.204667053883895e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.754535858519375e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0004627131565939,287.3827209472656,294.1499938964844,287.54998779296875,285.7547912597656,287.7802124023437,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1705314218997955,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.2631446023006e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.75453804130666e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.204668509075418e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754537313710898e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.0004627132439054,287.38153076171875,294.1499938964844,287.54998779296875,285.7649841308594,287.7762451171875,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704488694667816,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.2631446023006e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.75453804130666e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,7.204668509075418e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.754537313710898e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,0.0004627132439054,287.38153076171875,294.1499938964844,287.54998779296875,285.7649841308594,287.7762451171875,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704488694667816,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.263146057492122e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.754539496498182e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.20466923667118e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.75453876890242e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0004627133312169,287.38037109375,294.1499938964844,287.54998779296875,285.775146484375,287.7723083496094,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703663617372512,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.263146057492122e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.754539496498182e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.20466923667118e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.75453876890242e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,0.0004627133312169,287.38037109375,294.1499938964844,287.54998779296875,285.775146484375,287.7723083496094,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703663617372512,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.263147512683644e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.754540951689704e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.204670691862702e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.754540224093944e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0004627133894246,287.37921142578125,294.1499938964844,287.54998779296875,285.7853088378906,287.7684631347656,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702839285135269,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.263147512683644e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.754540951689704e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,7.204670691862702e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.754540224093944e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0004627133894246,287.37921142578125,294.1499938964844,287.54998779296875,285.7853088378906,287.7684631347656,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702839285135269,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.263148967875168e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.754542406881228e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.204672147054225e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.754542406881228e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.000462713476736,287.3780517578125,294.1499938964844,287.54998779296875,285.79547119140625,287.7646484375,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702015697956085,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.263148967875168e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.754542406881228e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.204672147054225e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.754542406881228e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.000462713476736,287.3780517578125,294.1499938964844,287.54998779296875,285.79547119140625,287.7646484375,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702015697956085,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.263149695470928e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.75454313447699e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.204672147054225e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.75454313447699e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004627135058399,287.37750244140625,294.1499938964844,287.54998779296875,285.8005676269531,287.7627868652344,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701604127883911,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.26315042306669e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754543862072752e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.204672874649987e-05,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.754543862072752e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004627135640475,287.3769226074219,294.1499938964844,287.54998779296875,285.8056335449219,287.7609558105469,287.54998779296875,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701192557811737,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.263151878258212e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.754546044860037e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.20467432984151e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.754545317264274e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0004627136222552,287.3758239746094,294.1499938964844,287.54998779296875,285.8157958984375,287.7572937011719,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700370162725448,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.263151878258212e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.754546044860037e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.20467432984151e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.754545317264274e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.0004627136222552,287.3758239746094,294.1499938964844,287.54998779296875,285.8157958984375,287.7572937011719,287.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700370162725448,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.263152605853976e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.754546772455797e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,7.204675057437271e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,9.754546044860037e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004627136804629,287.3751220703125,294.1499938964844,287.54998779296875,285.8222961425781,287.7549743652344,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699844002723693,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.263153333449736e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.754547500051558e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,7.204675057437271e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.754546772455797e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004627137095667,287.3747253417969,294.1499938964844,287.54998779296875,285.8259582519531,287.7536926269531,287.54998779296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699548214673996,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.26315478864126e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.75454895524308e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.204676512628794e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.75454822764732e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0004627137677744,287.3736572265625,294.1499938964844,287.54998779296875,285.83612060546875,287.7501525878906,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698726862668991,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.26315478864126e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.75454895524308e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.204676512628794e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.75454822764732e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0004627137677744,287.3736572265625,294.1499938964844,287.54998779296875,285.83612060546875,287.7501525878906,287.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698726862668991,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.263156243832782e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.754550410434604e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.204677240224555e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.754549682838842e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,0.0004627138550858,287.3725891113281,294.1499938964844,287.54998779296875,285.84625244140625,287.7467041015625,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697906106710434,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.263156243832782e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.754550410434604e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.204677240224555e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.754549682838842e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,0.0004627138550858,287.3725891113281,294.1499938964844,287.54998779296875,285.84625244140625,287.7467041015625,287.54998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697906106710434,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.263156971428543e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.754551138030364e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,7.204677967820317e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.754550410434604e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004627138841897,287.3720703125,294.1499938964844,287.54998779296875,285.851318359375,287.7449951171875,287.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697495877742767,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.263157699024303e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.754551865626128e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,7.204678695416078e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754551138030364e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004627139132935,287.3715515136719,294.1499938964844,287.54998779296875,285.8564147949219,287.7432861328125,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697085946798324,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.263159154215828e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.75455332081765e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.20467942301184e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754552593221888e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.000462714000605,287.3705139160156,294.1499938964844,287.54998779296875,285.8665466308594,287.73992919921875,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696266084909439,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.263159154215828e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.75455332081765e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.20467942301184e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.754552593221888e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.000462714000605,287.3705139160156,294.1499938964844,287.54998779296875,285.8665466308594,287.73992919921875,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696266084909439,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.26316060940735e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.754554776009172e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,7.204680878203362e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754554048413412e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004627140588127,287.3694763183594,294.1499938964844,287.54998779296875,285.8766784667969,287.73663330078125,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695446968078613,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.26316060940735e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.754554776009172e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,7.204680878203362e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.754554048413412e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004627140588127,287.3694763183594,294.1499938964844,287.54998779296875,285.8766784667969,287.73663330078125,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695446968078613,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.263162064598872e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.754556231200696e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.204681605799124e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.754555503604934e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004627141170203,287.3684997558594,294.1499938964844,287.54998779296875,285.8868103027344,287.7333984375,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694628298282623,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
