time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.263162064598872e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.754556231200696e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,7.204681605799124e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.754555503604934e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,0.0004627141170203,287.3684997558594,294.1499938964844,287.54998779296875,285.8868103027344,287.7333984375,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694628298282623,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.263163519790396e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.754557686392218e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.204683060990646e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.754556958796456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.0004627142043318,287.36749267578125,294.1499938964844,287.54998779296875,285.8969421386719,287.730224609375,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693810075521469,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.263163519790396e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.754557686392218e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.204683060990646e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.754556958796456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,0.0004627142043318,287.36749267578125,294.1499938964844,287.54998779296875,285.8969421386719,287.730224609375,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693810075521469,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.263164247386158e-05,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.75455841398798e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.204683788586408e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.754557686392218e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004627142334356,287.36700439453125,294.1499938964844,287.54998779296875,285.9020080566406,287.7286682128906,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169340118765831,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.26316497498192e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.75455914158374e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.204683788586408e-05,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.75455841398798e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,0.0004627142625395,287.36651611328125,294.1499938964844,287.54998779296875,285.9070739746094,287.72711181640625,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692992448806762,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.26316570257768e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754560596775264e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.204685243777931e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754559869179502e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004627143207471,287.3655700683594,294.1499938964844,287.54998779296875,285.91717529296875,287.7240295410156,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692175269126892,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.26316570257768e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.754560596775264e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.204685243777931e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.754559869179502e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004627143207471,287.3655700683594,294.1499938964844,287.54998779296875,285.91717529296875,287.7240295410156,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692175269126892,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.263167157769205e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.754561324371024e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.204685971373692e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754561324371024e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0004627143789548,287.3648986816406,294.1499938964844,287.54998779296875,285.9244689941406,287.72186279296875,287.54998779296875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691587120294571,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.263167157769205e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.754562051966786e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.204685971373692e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.754561324371024e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004627144080586,287.3646240234375,294.1499938964844,287.54998779296875,285.92730712890625,287.7210388183594,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691358536481857,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.263168612960726e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.754563507158308e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.204687426565215e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.754562779562548e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004627144662663,287.3636779785156,294.1499938964844,287.54998779296875,285.9374084472656,287.7180480957031,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690542250871658,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.263168612960726e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.754563507158308e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,7.204687426565215e-05,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,9.754562779562548e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004627144662663,287.3636779785156,294.1499938964844,287.54998779296875,285.9374084472656,287.7180480957031,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690542250871658,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.263170068152248e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.75456423475407e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.204688154160976e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.75456423475407e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004627145244739,287.3627624511719,294.1499938964844,287.54998779296875,285.9475402832031,287.71514892578125,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689726412296295,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.263170068152248e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.75456423475407e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.204688154160976e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.75456423475407e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004627145244739,287.3627624511719,294.1499938964844,287.54998779296875,285.9475402832031,287.71514892578125,287.54998779296875,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689726412296295,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.26317079574801e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.754564962349832e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.204688881756738e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.754564962349832e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004627145535778,287.3623352050781,294.1499938964844,287.54998779296875,285.9525756835937,287.7137145996094,287.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689318716526031,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.263171523343772e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.754565689945592e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,7.204688881756738e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.754565689945592e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004627145826816,287.36187744140625,294.1499938964844,287.54998779296875,285.9576416015625,287.7123107910156,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688911169767379,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.263169340556487e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.75456423475407e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.204687426565215e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.754563507158308e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004627144953701,287.3609924316406,294.1499938964844,287.54998779296875,285.9677429199219,287.70947265625,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1688014864921569,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.263169340556487e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.75456423475407e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.204687426565215e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.754563507158308e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0004627144953701,287.3609924316406,294.1499938964844,287.54998779296875,285.9677429199219,287.70947265625,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429695395502685e-09,0.0009869869099929,-0.0104301963001489,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1688014864921569,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.263149695470928e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.75454313447699e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.204672147054225e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.75454313447699e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004627135058399,287.360107421875,294.1499938964844,287.54998779296875,285.97784423828125,287.70672607421875,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707082827246e-09,0.0009869845816865,-0.0104295089840888,0.0,0.0,0.0,-0.0069656805135309,60.0,0.1686736941337585,-0.0,-6.64177406406452e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.263149695470928e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.75454313447699e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,7.204672147054225e-05,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.75454313447699e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0004627135058399,287.360107421875,294.1499938964844,287.54998779296875,285.97784423828125,287.70672607421875,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342707082827246e-09,0.0009869845816865,-0.0104295089840888,0.0,0.0,0.0,-0.0069656805135309,60.0,0.1686736941337585,-0.0,-6.64177406406452e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.262855746783316e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.754233906278388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,7.20444368198514e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.754233906278388e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004626988375093,287.3592224121094,294.1499938964844,287.5483703613281,285.98638916015625,287.7039794921875,287.5498352050781,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339034020972576e-09,0.0009869532659649,-0.0104198856279253,0.0,0.0,0.0,-0.0069638597778975,60.0,0.1680469512939453,-0.0,-6.641351291136743e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.262855746783316e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.754233906278388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,7.20444368198514e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.754233906278388e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004626988375093,287.3592224121094,294.1499938964844,287.5483703613281,285.98638916015625,287.7039794921875,287.5498352050781,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339034020972576e-09,0.0009869532659649,-0.0104198856279253,0.0,0.0,0.0,-0.0069638597778975,60.0,0.1680469512939453,-0.0,-6.641351291136743e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.261937520932406e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.753266931511462e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.203729910543188e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0004626529698725,287.3583679199219,294.1499938964844,287.54364013671875,285.9919738769531,287.7012023925781,287.5491638183594,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327578295715284e-09,0.000986855244264,-0.0103898709639906,0.0,0.0,0.0,-0.0069581805728375,60.0,0.1658906787633896,-0.0,-6.640032523819174e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.261937520932406e-05,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.753266931511462e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.203729910543188e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.753266931511462e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.0004626529698725,287.3583679199219,294.1499938964844,287.54364013671875,285.9919738769531,287.7012023925781,287.5491638183594,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327578295715284e-09,0.000986855244264,-0.0103898709639906,0.0,0.0,0.0,-0.0069581805728375,60.0,0.1658906787633896,-0.0,-6.640032523819174e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.261290688300504e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.752585901878774e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,7.203226414276287e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.752585174283011e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004626206355169,287.3579406738281,294.1499938964844,287.5401611328125,285.99371337890625,287.6997985839844,287.54852294921875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319508750683099e-09,0.0009867863263934,-0.0103687271475791,0.0,0.0,0.0,-0.0069541800767183,60.0,0.1640069633722305,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.260491060558708e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.751744073582812e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,7.202604319900274e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.751743345987052e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0004625807341653,287.3575439453125,294.1499938964844,287.5360107421875,285.9947814941406,287.6983642578125,287.5475769042969,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.3095425006356444e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1616473942995071,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.2585280071944e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.749676246428862e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.201077823992819e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.7496755188331e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004624826542567,287.356689453125,294.1499938964844,287.52569580078125,285.9950561523437,287.6954345703125,287.5448913574219,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1556351482868194,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.2585280071944e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.749676246428862e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.201077823992819e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.7496755188331e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004624826542567,287.356689453125,294.1499938964844,287.52569580078125,285.9950561523437,287.6954345703125,287.5448913574219,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784866467118,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1556351482868194,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.256656630896032e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.74770518951118e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.19962190487422e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.74770518951118e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,0.0004623891436494,287.3560485839844,294.1499938964844,287.51568603515625,285.9935913085937,287.6929626464844,287.5417175292969,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1494950950145721,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.256143675884232e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.747166041051968e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.199223182396963e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.747165313456208e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0004623635613825,287.3558654785156,294.1499938964844,287.5129699707031,285.99298095703125,287.6923217773437,287.54083251953125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.00692237354815,60.0,0.1478328108787536,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.253364260075614e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.744238195708022e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.19706149538979e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.744238195708022e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004622247070074,287.3550720214844,294.1499938964844,287.4979858398437,285.9888000488281,287.6890563964844,287.5352783203125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1383996605873108,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.253364260075614e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.744238195708022e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.19706149538979e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.744238195708022e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004622247070074,287.3550720214844,294.1499938964844,287.4979858398437,285.9888000488281,287.6890563964844,287.5352783203125,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098464801907,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1383996605873108,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.250295988749711e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.741007670527324e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.194674981292337e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.741006942931564e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0004620714171323,287.3542785644531,294.1499938964844,287.4810485839844,285.982666015625,287.6855163574219,287.5282592773437,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1275749802589416,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.250295988749711e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.741007670527324e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.194674981292337e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.741006942931564e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0004620714171323,287.3542785644531,294.1499938964844,287.4810485839844,285.982666015625,287.6855163574219,287.5282592773437,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1275749802589416,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.248665446648374e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.739290544530375e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.193406781880185e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.739290544530375e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004619900137186,287.3538818359375,294.1499938964844,287.47186279296875,285.9789733886719,287.6836853027344,287.5240783691406,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1216281279921531,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.246984700439498e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.737521031638607e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.192100019892678e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.737520304042846e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004619060491677,287.3534851074219,294.1499938964844,287.4623107910156,285.974853515625,287.6817321777344,287.5195617675781,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1153986901044845,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.243514068657532e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.733865590533242e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.189399912022054e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.733865590533242e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004617326776497,287.35272216796875,294.1499938964844,287.4419860839844,285.96551513671875,287.6776733398437,287.5094299316406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1021536737680435,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.243514068657532e-05,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.733865590533242e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.189399912022054e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.733865590533242e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004617326776497,287.35272216796875,294.1499938964844,287.4419860839844,285.96551513671875,287.6776733398437,287.5094299316406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1021536737680435,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.239966311724856e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.73013011389412e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.186640868894756e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.730129386298358e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.000461555464426,287.3519592285156,294.1499938964844,287.4203796386719,285.95489501953125,287.67333984375,287.4978332519531,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0879207998514175,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.239966311724856e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.73013011389412e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.186640868894756e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.730129386298358e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.000461555464426,287.3519592285156,294.1499938964844,287.4203796386719,285.95489501953125,287.67333984375,287.4978332519531,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0879207998514175,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
