time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363660,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.236422920366748e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.726399002829568e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.183884736150503e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.726398275233804e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004613784549292,287.3512268066406,294.1499938964844,287.39764404296875,285.94317626953125,287.66864013671875,287.48486328125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0728668197989463,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.236422920366748e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.726399002829568e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,7.183884736150503e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.726398275233804e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0004613784549292,287.3512268066406,294.1499938964844,287.39764404296875,285.94317626953125,287.66864013671875,287.48486328125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0728668197989463,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.232964657712728e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.722756658447906e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.18119481462054e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.722756658447906e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0004612056945916,287.3504943847656,294.1499938964844,287.3739929199219,285.9306335449219,287.6636657714844,287.4706115722656,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0571447908878326,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.232964657712728e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.722756658447906e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.18119481462054e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.722756658447906e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,0.0004612056945916,287.3504943847656,294.1499938964844,287.3739929199219,285.9306335449219,287.6636657714844,287.4706115722656,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0571447908878326,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.23128754948266e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.720990783534944e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,7.179890235420316e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.720990055939184e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004611219337675,287.3501281738281,294.1499938964844,287.3619079589844,285.924072265625,287.6610412597656,287.4630126953125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0490769557654857,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.229664283338934e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.719280933495612e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.178627856774256e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.719280933495612e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004610408504959,287.3497619628906,294.1499938964844,287.3497009277344,285.9173889160156,287.6583251953125,287.4551696777344,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0408992730081081,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.226612019119784e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.716067143017426e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.176254439400509e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.716067143017426e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0004608883755281,287.3490600585937,294.1499938964844,287.324951171875,285.9037170410156,287.65264892578125,287.43865966796875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0242912080138921,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.226612019119784e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.716067143017426e-05,297.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.176254439400509e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.716067143017426e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0004608883755281,287.3490600585937,294.1499938964844,287.324951171875,285.9037170410156,287.65264892578125,287.43865966796875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0242912080138921,-0.0,-6.58945964460145e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.224152017850427e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.713476174511015e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.174340862547979e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.713476174511015e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004607654991559,287.34844970703125,294.1499938964844,287.3030090332031,285.8915100097656,287.6473999023437,287.4233703613281,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.009493020363152,-0.0,-6.585944589687642e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.223837696481496e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.713145846035331e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.174096390372142e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.71314511843957e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004607497830875,287.3483581542969,294.1499938964844,287.29998779296875,285.88983154296875,287.64666748046875,287.4212646484375,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0074682235717773,-0.0,-6.585495526678642e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.221430082106964e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.710610174806789e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.172223558882251e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.710609447211029e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.00046062952606,287.34765625,294.1499938964844,287.2750244140625,285.8759155273437,287.6403503417969,287.4029846191406,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0094279581680893,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.221430082106964e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.710610174806789e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,7.172223558882251e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.710609447211029e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.00046062952606,287.34765625,294.1499938964844,287.2750244140625,285.8759155273437,287.6403503417969,287.4029846191406,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707927980673e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0094279581680893,-0.0,-6.582056499837563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.219391358783469e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.708463767310604e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,7.170638127718121e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.708463039714844e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004605276917573,287.34698486328125,294.1499938964844,287.25030517578125,285.8621826171875,287.6336975097656,287.384033203125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0262580029666423,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.219391358783469e-05,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.708463767310604e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,7.170638127718121e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.708463039714844e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004605276917573,287.34698486328125,294.1499938964844,287.25030517578125,285.8621826171875,287.6336975097656,287.384033203125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0262580029666423,-0.0,-6.579145406249154e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.218526975018904e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.70755354501307e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,7.16996582923457e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.70755354501307e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004604845307767,287.3466491699219,294.1499938964844,287.2380676269531,285.85546875,287.6302490234375,287.3742980957031,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.034592680633068,-0.0,-6.57791119351714e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.217772458214311e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.70675828284584e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,7.169378659455106e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.70675828284584e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0004604468122124,287.3463134765625,294.1499938964844,287.2260131835937,285.848876953125,287.6267395019531,287.36444091796875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0428516529500484,-0.0,-6.57683330018699e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.216598846251144e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.705522825242952e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.168466254370287e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.705522825242952e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004603881970979,287.3456726074219,294.1499938964844,287.2023620605469,285.836181640625,287.6194763183594,287.34442138671875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0590378567576408,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.216598846251144e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.705522825242952e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.168466254370287e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.705522825242952e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004603881970979,287.3456726074219,294.1499938964844,287.2023620605469,285.836181640625,287.6194763183594,287.34442138671875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0590378567576408,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.215805039275438e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.704687545308845e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.167848525568843e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.704686817713082e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004603485576808,287.34503173828125,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3240661621094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0747590735554695,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.215805039275438e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.704687545308845e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,7.167848525568843e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.704686817713082e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,0.0004603485576808,287.34503173828125,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3240661621094,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0747590735554695,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.215420141117649e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.704281546873972e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.167548756115139e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.70428081927821e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004603293200489,287.3443908691406,294.1499938964844,287.1579895019531,285.8134765625,287.6042175292969,287.3035888671875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0898089483380317,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.215420141117649e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.704281546873972e-05,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.167548756115139e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.70428081927821e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004603293200489,287.3443908691406,294.1499938964844,287.1579895019531,285.8134765625,287.6042175292969,287.3035888671875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0898089483380317,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.215388126904144e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.704248077468948e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.16752401785925e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.704247349873184e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004603277193382,287.34375,294.1499938964844,287.1376953125,285.8039245605469,287.5962219238281,287.2830810546875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.104033425450325,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.215388126904144e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.704248077468948e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,7.16752401785925e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.704247349873184e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004603277193382,287.34375,294.1499938964844,287.1376953125,285.8039245605469,287.5962219238281,287.2830810546875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.104033425450325,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.21548853511922e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.704353578854352e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.167602598201483e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.704353578854352e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.000460332725197,287.34344482421875,294.1499938964844,287.12811279296875,285.7996826171875,287.5921630859375,287.2728576660156,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1107792183756828,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.215665340889244e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.704539843369275e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.167740113800392e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.704539115773514e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004603415436577,287.3431396484375,294.1499938964844,287.11895751953125,285.7958374023437,287.5880432128906,287.2627258300781,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1172689571976661,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.21620667213574e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.705110278446229e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.168161391746253e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.705109550850466e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.00046036861022,287.342529296875,294.1499938964844,287.1019897460937,285.7894592285156,287.5797119140625,287.24267578125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1294114887714386,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.21620667213574e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.705110278446229e-05,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.168161391746253e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.705109550850466e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.00046036861022,287.342529296875,294.1499938964844,287.1019897460937,285.7894592285156,287.5797119140625,287.24267578125,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1294114887714386,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.216889884555712e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.705829143058509e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.168692536652088e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.705829143058509e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004604027199093,287.3419494628906,294.1499938964844,287.08758544921875,285.7850952148437,287.57159423828125,287.22393798828125,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1398952305316925,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.216921898769216e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.705862612463534e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.168717274907976e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.705862612463534e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.00046040432062,287.3419189453125,294.1499938964844,287.0870361328125,285.78497314453125,287.5712585449219,287.22314453125,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1403106451034546,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.217760089086367e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.706745186122134e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.169369200710207e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.706745186122134e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.000460446201032,287.3413391113281,294.1499938964844,287.0743103027344,285.7825927734375,287.56268310546875,287.2043762207031,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.149756833910942,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.217760089086367e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.706745186122134e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.169369200710207e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.706745186122134e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.000460446201032,287.3413391113281,294.1499938964844,287.0743103027344,285.7825927734375,287.56268310546875,287.2043762207031,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.149756833910942,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.218640479957684e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.70767214312218e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.70767214312218e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004604901769198,287.3407592773437,294.1499938964844,287.0639953613281,285.7825622558594,287.5541076660156,287.1864929199219,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1576607227325439,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.218640479957684e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.70767214312218e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.170053868321702e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.70767214312218e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004604901769198,287.3407592773437,294.1499938964844,287.0639953613281,285.7825622558594,287.5541076660156,287.1864929199219,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1576607227325439,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.219075582223012e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.708130528451876e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.170392200350761e-05,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.708130528451876e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004605119174811,287.3404541015625,294.1499938964844,287.0598449707031,285.78350830078125,287.5498046875,287.1780090332031,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.16094271838665,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.219495404977351e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.708572906674816e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.170718890847638e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.708572179079056e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,0.0004605328722391,287.3401794433594,294.1499938964844,287.0563659667969,285.7850952148437,287.5455017089844,287.1698303222656,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1637953221797943,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.220250649377704e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.709368896437808e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.171306788222864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.709368168842047e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004605706199072,287.3396301269531,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.1544494628906,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1681641489267349,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.220250649377704e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.709368896437808e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.171306788222864e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.709368168842047e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004605706199072,287.3396301269531,294.1499938964844,287.0516357421875,285.7903747558594,287.5369567871094,287.1544494628906,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1681641489267349,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.220852371072397e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.710001904750244e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.171773904701695e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.710001904750244e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.000460600684164,287.3390808105469,294.1499938964844,287.04998779296875,285.79864501953125,287.52850341796875,287.14068603515625,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1704600006341934,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
