time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366000,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.220852371072397e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.710001904750244e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.171773904701695e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.710001904750244e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.000460600684164,287.3390808105469,294.1499938964844,287.04998779296875,285.79864501953125,287.52850341796875,287.14068603515625,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1704600006341934,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.222344669979066e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.711573511594906e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.172935147536919e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.711573511594906e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.0004606752190738,287.3385314941406,294.1499938964844,287.0516357421875,285.81005859375,287.52020263671875,287.1287536621094,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1706183403730392,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.222344669979066e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.711573511594906e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.172935147536919e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.711573511594906e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,0.0004606752190738,287.3385314941406,294.1499938964844,287.0516357421875,285.81005859375,287.52020263671875,287.1287536621094,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1706183403730392,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.225497342413291e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.714893531054258e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.175387145252898e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.714893531054258e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004608326999004,287.3379821777344,294.1499938964844,287.0563659667969,285.8244323730469,287.5121154785156,287.118896484375,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1685516089200973,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.225497342413291e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.714893531054258e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.175387145252898e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.714893531054258e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004608326999004,287.3379821777344,294.1499938964844,287.0563659667969,285.8244323730469,287.5121154785156,287.118896484375,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1685516089200973,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.227673581335694e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.717184730106963e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.177079532993957e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.717184730106963e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004609414027072,287.33770751953125,294.1499938964844,287.0598449707031,285.83270263671875,287.5081787109375,287.1147155761719,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1668007373809814,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.230266732629389e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.719915396999568e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.179096428444609e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.719915396999568e-05,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,0.0004610709147527,287.33746337890625,294.1499938964844,287.0639953613281,285.84161376953125,287.5042724609375,287.111083984375,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1645707041025161,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.236528421752156e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.726509597385302e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.183966954471543e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004613837227225,287.3369445800781,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1053771972656,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1587978899478912,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.236528421752156e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.726509597385302e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.183966954471543e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.72650886978954e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0004613837227225,287.3369445800781,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1053771972656,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1587978899478912,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.244096145266668e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.734478953760116e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.189852476585656e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.734478226164356e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004617617523763,287.33642578125,294.1499938964844,287.0870361328125,285.8834533691406,287.489501953125,287.1019897460937,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1512297242879867,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.244096145266668e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.734478953760116e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.189852476585656e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.734478226164356e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004617617523763,287.33642578125,294.1499938964844,287.0870361328125,285.8834533691406,287.489501953125,287.1019897460937,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1512297242879867,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.252830932382494e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.743676491780208e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.743676491780208e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004621980478987,287.3359069824219,294.1499938964844,287.1019897460937,285.9076843261719,287.4826354980469,287.10107421875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1420654952526092,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.252830932382494e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.743676491780208e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.19664603821002e-05,297.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.743676491780208e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004621980478987,287.3359069824219,294.1499938964844,287.1019897460937,285.9076843261719,287.4826354980469,287.10107421875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1420654952526092,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.26250868360512e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.753867925610392e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.204173743957654e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.753867925610392e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0004626814916264,287.3354187011719,294.1499938964844,287.11895751953125,285.9338684082031,287.47613525390625,287.10272216796875,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334271608286144e-09,0.0009869121713563,-0.0104074077680706,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1314558833837509,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.26250868360512e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.753867925610392e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,7.204173743957654e-05,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.753867925610392e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0004626814916264,287.3354187011719,294.1499938964844,287.11895751953125,285.9338684082031,287.47613525390625,287.10272216796875,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334271608286144e-09,0.0009869121713563,-0.0104074077680706,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1314558833837509,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.267634595744312e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.759265958564356e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.208160241134465e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.759265958564356e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004629375471267,287.3351745605469,294.1499938964844,287.12811279296875,285.9476318359375,287.4730834960937,287.1046142578125,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129860305744e-09,0.0009874581592157,-0.0105747189372777,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1256129294633865,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.272924944525585e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.764836431713776e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.212274795165285e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.764836431713776e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0004632018099073,287.3349304199219,294.1499938964844,287.1376953125,285.9617614746094,287.4701232910156,287.107177734375,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.1194746643304824,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.283811232307926e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.776301158126444e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.776300430530682e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004637456149794,287.3344421386719,294.1499938964844,287.1579895019531,285.9911804199219,287.46453857421875,287.1141662597656,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1064206734299659,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.283811232307926e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.776301158126444e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,7.220742554636672e-05,297.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.776300430530682e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,0.0004637456149794,287.3344421386719,294.1499938964844,287.1579895019531,285.9911804199219,287.46453857421875,287.1141662597656,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1064206734299659,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.294854680774732e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.787929593585432e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.229331095004454e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.787929593585432e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.000464297219878,287.3339538574219,294.1499938964844,287.1796264648437,286.0218811035156,287.4594421386719,287.1237487792969,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0923106372356414,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.294854680774732e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.787929593585432e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.229331095004454e-05,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.787929593585432e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.000464297219878,287.3339538574219,294.1499938964844,287.1796264648437,286.0218811035156,287.4594421386719,287.1237487792969,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0923106372356414,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.30570749915205e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.799358667805792e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.23777266102843e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004648393660318,287.33349609375,294.1499938964844,287.2023620605469,286.0536499023437,287.45477294921875,287.1357727050781,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0773470103740692,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.30570749915205e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.799358667805792e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.23777266102843e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.79935794021003e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004648393660318,287.33349609375,294.1499938964844,287.2023620605469,286.0536499023437,287.45477294921875,287.1357727050781,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0773470103740692,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.315980423707516e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.81017656158656e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.245763117680326e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.810175833990796e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004653525247704,287.3330078125,294.1499938964844,287.2260131835937,286.0863037109375,287.4506225585937,287.150146484375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0616415850818157,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.315980423707516e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.81017656158656e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,7.245763117680326e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.810175833990796e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004653525247704,287.3330078125,294.1499938964844,287.2260131835937,286.0863037109375,287.4506225585937,287.150146484375,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0616415850818157,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.320798562839629e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.815250086830928e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,7.24951023585163e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.815250086830928e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0004655932134483,287.3327941894531,294.1499938964844,287.2380676269531,286.1028747558594,287.44873046875,287.1581420898437,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931217646226,-0.0123099507763981,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0535605624318122,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.325341670773923e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.820034028962256e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,7.253043440869078e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.820033301366492e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004658201069105,287.3325500488281,294.1499938964844,287.25030517578125,286.1195983886719,287.4469909667969,287.1666259765625,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0453541651368141,-0.0,-6.731197998988139e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.333549678558484e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.828677139012144e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.828677139012144e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.000466230121674,287.3321228027344,294.1499938964844,287.2750244140625,286.1533508300781,287.4437866210937,287.18487548828125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0286571271717548,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.333549678558484e-05,297.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.828677139012144e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.259427366079763e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.828677139012144e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.000466230121674,287.3321228027344,294.1499938964844,287.2750244140625,286.1533508300781,287.4437866210937,287.18487548828125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0286571271717548,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.340506221633404e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.836003300733864e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.264838495757431e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.836003300733864e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004665776505135,287.3316650390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4411315917969,287.2048034667969,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0116711389273405,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.340506221633404e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.836003300733864e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.264838495757431e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.836003300733864e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004665776505135,287.3316650390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4411315917969,287.2048034667969,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0116711389273405,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.346662409370764e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.842486178968102e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.842486178968102e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0004668851615861,287.33123779296875,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.2259521484375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0054205846972763,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.346662409370764e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.842486178968102e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.269626803463325e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.842486178968102e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0004668851615861,287.33123779296875,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.2259521484375,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0054205846972763,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.352732013212516e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.8488773801364e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.274347444763407e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.8488773801364e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004671883361879,287.330810546875,294.1499938964844,287.3497009277344,286.25506591796875,287.4372253417969,287.2480773925781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0224659126251935,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.352732013212516e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.8488773801364e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.274347444763407e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.8488773801364e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004671883361879,287.330810546875,294.1499938964844,287.3497009277344,286.25506591796875,287.4372253417969,287.2480773925781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0224659126251935,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.356156078865752e-05,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.85248334472999e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.277010445250198e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.852482617134228e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004673593793995,287.3305969238281,294.1499938964844,287.3619079589844,286.2718200683594,287.4365539550781,287.25946044921875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500904620703295e-09,0.000996888265945,-0.0134638827294111,0.0,0.0,0.0,-0.007539848331362,60.0,0.0309253372251987,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.3601003754884e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.856636461336166e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,7.280077988980338e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.856636461336166e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004675563832279,287.33038330078125,294.1499938964844,287.3739929199219,286.2884521484375,287.4359741210937,287.2710266113281,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038650881106e-09,0.0009973084088414,-0.0135926017537713,0.0,0.0,0.0,-0.0075642061419785,60.0,0.0393167734146118,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.369807958137244e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.866859181784092e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.287628977792338e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.866859181784092e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004680413112509,287.3299560546875,294.1499938964844,287.39764404296875,286.3211669921875,287.43511962890625,287.2945861816406,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670981906291672e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0558412000536918,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.369807958137244e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.866859181784092e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.287628977792338e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.866859181784092e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0004680413112509,287.3299560546875,294.1499938964844,287.39764404296875,286.3211669921875,287.43511962890625,287.2945861816406,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670981906291672e-09,0.0009983425261452,-0.0139094414189457,0.0,0.0,0.0,-0.007624162826687,60.0,0.0558412000536918,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
