time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368340,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.381903510075064e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.879596473183484e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.297036063391715e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.879596473183484e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004686455067712,287.3295593261719,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3186340332031,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.8216702569779955e-09,0.0009996310109272,-0.0143041983246803,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0718573555350303,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.381903510075064e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.879596473183484e-05,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.297036063391715e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.879596473183484e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,0.0004686455067712,287.3295593261719,294.1499938964844,287.4203796386719,286.3530578613281,287.43475341796875,287.3186340332031,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996368316933,5.8216702569779955e-09,0.0009996310109272,-0.0143041983246803,0.0,0.0,0.0,-0.0076988651417195,60.0,0.0718573555350303,-0.0,-6.813093733626374e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.396346285939217e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.89480540738441e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.308269414352253e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.89480540738441e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004693669616244,287.3291320800781,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.3429870605469,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001602326222155e-09,0.0010011695558205,-0.0147755574434995,0.0,0.0,0.0,-0.0077880648896098,60.0,0.0872662961483001,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.396346285939217e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.89480540738441e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,7.308269414352253e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.89480540738441e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004693669616244,287.3291320800781,294.1499938964844,287.4419860839844,286.3838806152344,287.43475341796875,287.3429870605469,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011756094172,6.001602326222155e-09,0.0010011695558205,-0.0147755574434995,0.0,0.0,0.0,-0.0077880648896098,60.0,0.0872662961483001,-0.0,-6.834085297668936e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.412829967914148e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.912163659464568e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.321090379264206e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.912163659464568e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004701903671957,287.3287353515625,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069616113547e-09,0.0010029255645349,-0.0153135145083069,0.0,0.0,0.0,-0.0078898705542087,60.0,0.1019111946225166,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.412829967914148e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.912163659464568e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,7.321090379264206e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.912163659464568e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004701903671957,287.3287353515625,294.1499938964844,287.4623107910156,286.41339111328125,287.43511962890625,287.3673095703125,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.2069616113547e-09,0.0010029255645349,-0.0153135145083069,0.0,0.0,0.0,-0.0078898705542087,60.0,0.1019111946225166,-0.0,-6.858083168026496e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.421654976904392e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.921456512529404e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,7.327953790081665e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.921456512529404e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004706311738118,287.3285522460937,294.1499938964844,287.47186279296875,286.4276123046875,287.4354248046875,287.37939453125,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.31690388885886e-09,0.0010038656182587,-0.0156015129759907,0.0,0.0,0.0,-0.0079443734139204,60.0,0.1088856011629104,-0.0,-6.870947544257433e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.430752106709406e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.931036038324236e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.335029658861458e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.931036038324236e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004710855719167,287.3283386230469,294.1499938964844,287.4810485839844,286.4414367675781,287.4358215332031,287.3913269042969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238563837065e-09,0.0010048347758129,-0.0158983934670686,0.0,0.0,0.0,-0.0080005582422018,60.0,0.1156121268868446,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.449318167753518e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.950587264029308e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.349469524342567e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.950586536433548e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004720129945781,287.32794189453125,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4146728515625,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1282593309879303,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.449318167753518e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.950587264029308e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,7.349469524342567e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.950586536433548e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004720129945781,287.32794189453125,294.1499938964844,287.4979858398437,286.4677734375,287.43682861328125,287.4146728515625,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661543316965891e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1282593309879303,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.467562631471084e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.96979943010956e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.363659824477509e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.96979943010956e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.000472924351925,287.3275756835937,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1397057473659515,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.467562631471084e-05,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.96979943010956e-05,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.363659824477509e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.96979943010956e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.000472924351925,287.3275756835937,294.1499938964844,287.5129699707031,286.4921569824219,287.4380798339844,287.4370422363281,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888414972434475e-09,0.0010087563423439,-0.0170996636152267,0.0,0.0,0.0,-0.0082279071211814,60.0,0.1397057473659515,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.484423935646193e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.987554949475452e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.376774010481313e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.987554949475452e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004737665876746,287.3271789550781,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907239821983e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.149692416191101,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.484423935646193e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.987554949475452e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.376774010481313e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.987554949475452e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004737665876746,287.3271789550781,294.1499938964844,287.52569580078125,286.514404296875,287.4395751953125,287.4579162597656,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907239821983e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.149692416191101,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.498621511738747e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001000250558718,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.387816731352359e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001000250558718,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004744757898151,287.3268127441406,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275788416194473e-09,0.0010120652150362,-0.0181131791323423,0.0,0.0,0.0,-0.0084197344258427,60.0,0.1580461412668228,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.498621511738747e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0001000250558718,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.387816731352359e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001000250558718,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0004744757898151,287.3268127441406,294.1499938964844,287.5360107421875,286.5342712402344,287.44122314453125,287.47686767578125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275788416194473e-09,0.0010120652150362,-0.0181131791323423,0.0,0.0,0.0,-0.0084197344258427,60.0,0.1580461412668228,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.504577610641718e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001000877819024,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.39244933356531e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001000877746264,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004747733182739,287.3266296386719,294.1499938964844,287.5401611328125,286.54327392578125,287.4421081542969,287.4854431152344,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349989950000689e-09,0.0010126997949555,-0.018307527527213,0.0,0.0,0.0,-0.0084565198048949,60.0,0.1615142226219177,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.509412484476344e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001001386917778,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.39620954846032e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.0001001386917778,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,0.000475014821859,287.3264465332031,294.1499938964844,287.54364013671875,286.55157470703125,287.4429931640625,287.493408203125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.4102239899787045e-09,0.0010132149327546,-0.0184652898460626,0.0,0.0,0.0,-0.0084863808006048,60.0,0.1645531505346298,-0.0,-6.99953588423341e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.515559941064566e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001002034259727,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.400991307804361e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001002034259727,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.000475321925478,287.3260803222656,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.50750732421875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486807618306557e-09,0.0010138700017705,-0.0186658706516027,0.0,0.0,0.0,-0.0085243470966815,60.0,0.1691951751708984,-0.0,-7.008588198686996e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.515559941064566e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0001002034259727,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.400991307804361e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001002034259727,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.000475321925478,287.3260803222656,294.1499938964844,287.5483703613281,286.5660705566406,287.4448547363281,287.50750732421875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486807618306557e-09,0.0010138700017705,-0.0186658706516027,0.0,0.0,0.0,-0.0085243470966815,60.0,0.1691951751708984,-0.0,-7.008588198686996e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.51646434259601e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001002129502012,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.401694165309891e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001002129502012,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004753670946229,287.3257141113281,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5187072753906,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.498067056133095e-09,0.001013966393657,-0.0186953619122505,0.0,0.0,0.0,-0.0085299294441938,60.0,0.1716297268867492,-0.0,-7.009919045231072e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.51646434259601e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0001002129502012,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.401694165309891e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001002129502012,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004753670946229,287.3257141113281,294.1499938964844,287.54998779296875,286.5775451660156,287.4467468261719,287.5187072753906,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139739606529,7.498067056133095e-09,0.001013966393657,-0.0186953619122505,0.0,0.0,0.0,-0.0085299294441938,60.0,0.1716297268867492,-0.0,-7.009919045231072e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.5123250503093e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001001693599391,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.398475281661376e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0001001693599391,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0004751603119075,287.3253479003906,294.1499938964844,287.54998779296875,286.5874328613281,287.4485778808594,287.5270080566406,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135328629985,7.446486094409009e-09,0.0010135254124179,-0.0185602642595767,0.0,0.0,0.0,-0.0085043599829077,60.0,0.1722086071968078,-0.0,-7.003821167472779e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.5123250503093e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0001001693599391,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.398475281661376e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0001001693599391,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0004751603119075,287.3253479003906,294.1499938964844,287.54998779296875,286.5874328613281,287.4485778808594,287.5270080566406,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135328629985,7.446486094409009e-09,0.0010135254124179,-0.0185602642595767,0.0,0.0,0.0,-0.0085043599829077,60.0,0.1722086071968078,-0.0,-7.003821167472779e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.504282934358343e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000846750685,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.392220140900463e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000846750685,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004747586208395,287.32501220703125,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.53289794921875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126760462298,7.3462840255444925e-09,0.0010126687120646,-0.0182978194206953,0.0,0.0,0.0,-0.0084546860307455,60.0,0.1721750944852829,-0.0,-6.99198281495228e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.504282934358343e-05,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000846750685,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.392220140900463e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000846750685,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0004747586208395,287.32501220703125,294.1499938964844,287.54998779296875,286.5973205566406,287.4504089355469,287.53289794921875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126760462298,7.3462840255444925e-09,0.0010126687120646,-0.0182978194206953,0.0,0.0,0.0,-0.0084546860307455,60.0,0.1721750944852829,-0.0,-6.99198281495228e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.499134466750549e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0001000304619083,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,7.388216181425378e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0001000304619083,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004745014302898,287.3248291015625,294.1499938964844,287.54998779296875,286.6022644042969,287.4512939453125,287.5352478027344,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121274972334,7.282135339181651e-09,0.0010121202794834,-0.0181298032402992,0.0,0.0,0.0,-0.0084228850901126,60.0,0.1721047163009643,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.493114339420572e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.996706648962572e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.383533375104889e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.996705921366812e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004742007004097,287.3246765136719,294.1499938964844,287.54998779296875,286.6072082519531,287.4521789550781,287.5372314453125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207122010299827e-09,0.0010114788310602,-0.017933327704668,0.0,0.0,0.0,-0.0083856973797082,60.0,0.1720109581947326,-0.0,-6.975558619615185e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.479413711233065e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.982279152609408e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.372877735178918e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.982279152609408e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004735163529403,287.3243408203125,294.1499938964844,287.54998779296875,286.6170959472656,287.45391845703125,287.5404663085937,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.03642077937161e-09,0.0010100192157551,-0.0174862183630466,0.0,0.0,0.0,-0.0083010736852884,60.0,0.1717800348997116,-0.0,-6.955438180966669e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.479413711233065e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.982279152609408e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.372877735178918e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.982279152609408e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004735163529403,287.3243408203125,294.1499938964844,287.54998779296875,286.6170959472656,287.45391845703125,287.5404663085937,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.03642077937161e-09,0.0010100192157551,-0.0174862183630466,0.0,0.0,0.0,-0.0083010736852884,60.0,0.1717800348997116,-0.0,-6.955438180966669e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.46404252317734e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.966092329705134e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.360921881627291e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.966092329705134e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004727485065814,287.3240051269531,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5427551269531,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844900202196413e-09,0.001008381601423,-0.0169845651835203,0.0,0.0,0.0,-0.0082061290740966,60.0,0.1714974641799926,-0.0,-6.932898344302886e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.46404252317734e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.966092329705134e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.360921881627291e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.966092329705134e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,0.0004727485065814,287.3240051269531,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5427551269531,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844900202196413e-09,0.001008381601423,-0.0169845651835203,0.0,0.0,0.0,-0.0082061290740966,60.0,0.1714974641799926,-0.0,-6.932898344302886e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.44790372159332e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.949097875505686e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.348369399551302e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.949097875505686e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004719423595815,287.3236694335937,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54449462890625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643821937046823e-09,0.0010066622635349,-0.0164578650146722,0.0,0.0,0.0,-0.0081064458936452,60.0,0.1711886376142501,-0.0,-6.909272798338861e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.44790372159332e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.949097875505686e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.348369399551302e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.949097875505686e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004719423595815,287.3236694335937,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54449462890625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643821937046823e-09,0.0010066622635349,-0.0164578650146722,0.0,0.0,0.0,-0.0081064458936452,60.0,0.1711886376142501,-0.0,-6.909272798338861e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.43184204516001e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.932184184435756e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.33587730792351e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.932184184435756e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004711400542873,287.3233642578125,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.5457458496094,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049574775621,6.443706013214978e-09,0.0010049509583041,-0.0159336701035499,0.0,0.0,0.0,-0.008007239550352,60.0,0.1708673983812332,-0.0,-6.885800019063026e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.43184204516001e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.932184184435756e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.33587730792351e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.932184184435756e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,0.0004711400542873,287.3233642578125,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.5457458496094,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049574775621,6.443706013214978e-09,0.0010049509583041,-0.0159336701035499,0.0,0.0,0.0,-0.008007239550352,60.0,0.1708673983812332,-0.0,-6.885800019063026e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.424006566405296e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.92393252090551e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.32978296582587e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.92393252090551e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004707486368715,287.3232116699219,294.1499938964844,287.54998779296875,286.6516418457031,287.45977783203125,287.5462341308594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346074776786281e-09,0.0010041161440312,-0.0156779251992702,0.0,0.0,0.0,-0.0079588396474719,60.0,0.1707061976194381,-0.0,-6.874363123188233e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.416495595360176e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.916023554978892e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.323941099457443e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.916022827383132e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0004703734302893,287.32305908203125,294.1499938964844,287.54998779296875,286.6565856933594,287.4605712890625,287.54669189453125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.252492745772997e-09,0.001003315905109,-0.0154327852651476,0.0,0.0,0.0,-0.00791244674474,60.0,0.1705474853515625,-0.0,-6.863409396373754e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.402597061125562e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.901387966237962e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.31313120923005e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.9013872386422e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004696791875176,287.3227233886719,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.5473937988281,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018411558121,6.079327263819323e-09,0.0010018351022154,-0.0149791650474071,0.0,0.0,0.0,-0.0078266011551022,60.0,0.1702414155006408,-0.0,-6.843163191661007e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
