time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.402597061125562e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.901387966237962e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,7.31313120923005e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.9013872386422e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004696791875176,287.3227233886719,294.1499938964844,287.54998779296875,286.6664428710937,287.462158203125,287.5473937988281,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018411558121,6.079327263819323e-09,0.0010018351022154,-0.0149791650474071,0.0,0.0,0.0,-0.0078266011551022,60.0,0.1702414155006408,-0.0,-6.843163191661007e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.39055607886985e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.888707427307963e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.303765596589074e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888707427307963e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004690776986535,287.32244873046875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479431152344,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929301494234096e-09,0.0010005522053688,-0.0145861543715,0.0,0.0,0.0,-0.0077522261999547,60.0,0.1699631065130233,-0.0,-6.825646892139049e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.39055607886985e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.888707427307963e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.303765596589074e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.888707427307963e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004690776986535,287.32244873046875,294.1499938964844,287.54998779296875,286.6763000488281,287.4637145996094,287.5479431152344,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929301494234096e-09,0.0010005522053688,-0.0145861543715,0.0,0.0,0.0,-0.0077522261999547,60.0,0.1699631065130233,-0.0,-6.825646892139049e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.380709525430576e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.878339187707752e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.296107651200145e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.878339187707752e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004685858730226,287.3221435546875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.5483703613281,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.8066236263698565e-09,0.0009995030704885,-0.0142647810280323,0.0,0.0,0.0,-0.0076914094388484,60.0,0.1697166562080383,-0.0,-6.811340114154518e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.380709525430576e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.878339187707752e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.296107651200145e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.878339187707752e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004685858730226,287.3221435546875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652404785156,287.5483703613281,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995088912546,5.8066236263698565e-09,0.0009995030704885,-0.0142647810280323,0.0,0.0,0.0,-0.0076914094388484,60.0,0.1697166562080383,-0.0,-6.811340114154518e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.373188368044794e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.870418580248952e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.290257781278342e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870418580248952e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004682101716753,287.32183837890625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5487060546875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987072553485,5.712907036325987e-09,0.0009987015509977,-0.0140192722901701,0.0,0.0,0.0,-0.0076449494808912,60.0,0.1695055365562439,-0.0,-6.800420493391357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.373188368044794e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.870418580248952e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.290257781278342e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.870418580248952e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0004682101716753,287.32183837890625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667358398437,287.5487060546875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987072553485,5.712907036325987e-09,0.0009987015509977,-0.0140192722901701,0.0,0.0,0.0,-0.0076449494808912,60.0,0.1695055365562439,-0.0,-6.800420493391357e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.370366024086252e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.86744707915932e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.288062624866143e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.867446351563558e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004680691927205,287.3216857910156,294.1499938964844,287.54998779296875,286.700927734375,287.46746826171875,287.548828125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984065545722,5.67774049997638e-09,0.0009984008502215,-0.0139271467924118,0.0,0.0,0.0,-0.0076275155879557,60.0,0.1694175004959106,-0.0,-6.796325635605174e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.36806172830984e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.865020547294988e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.28627055650577e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.865020547294988e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004679540870711,287.3215637207031,294.1499938964844,287.54998779296875,286.7058410644531,287.4682006835937,287.5489501953125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649030132559574e-09,0.0009981553303077,-0.0138519331812858,0.0,0.0,0.0,-0.0076132826507091,60.0,0.1693382710218429,-0.0,-6.792983242576156e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.365120786242188e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861923172138631e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.28398299543187e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861923172138631e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004678071709349,287.3212585449219,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612377673713809e-09,0.0009978418238461,-0.0137559147551655,0.0,0.0,0.0,-0.0075951120816171,60.0,0.1692059636116027,-0.0,-6.788717143990652e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.365120786242188e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861923172138631e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.28398299543187e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861923172138631e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,0.0004678071709349,287.3212585449219,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612377673713809e-09,0.0009978418238461,-0.0137559147551655,0.0,0.0,0.0,-0.0075951120816171,60.0,0.1692059636116027,-0.0,-6.788717143990652e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364120342070235e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.860869613476098e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283205195562914e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.860869613476098e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.000467757199658,287.32098388671875,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.5493469238281,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599912089593317e-09,0.0009977351874113,-0.0137232579290866,0.0,0.0,0.0,-0.0075889322906732,60.0,0.1691110134124755,-0.0,-6.787266926266966e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364120342070235e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.860869613476098e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283205195562914e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.860869613476098e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.000467757199658,287.32098388671875,294.1499938964844,287.54998779296875,286.7255249023437,287.4710693359375,287.5493469238281,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977407753467,5.599912089593317e-09,0.0009977351874113,-0.0137232579290866,0.0,0.0,0.0,-0.0075889322906732,60.0,0.1691110134124755,-0.0,-6.787266926266966e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.364314610138535e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.861074795480818e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.283355807885528e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.861074795480818e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677669203374,287.3207092285156,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602327934894902e-09,0.0009977557929232,-0.0137295853346586,0.0,0.0,0.0,-0.0075901295058429,60.0,0.1690448373556137,-0.0,-6.787548301190327e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.364314610138535e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.861074795480818e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.283355807885528e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.861074795480818e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004677669203374,287.3207092285156,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602327934894902e-09,0.0009977557929232,-0.0137295853346586,0.0,0.0,0.0,-0.0075901295058429,60.0,0.1690448373556137,-0.0,-6.787548301190327e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.364888683194296e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861678699962796e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283802551683038e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861678699962796e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004677955876104,287.3204345703125,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.5495910644531,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094693334785015e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1689925342798233,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.364888683194296e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861678699962796e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283802551683038e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861678699962796e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004677955876104,287.3204345703125,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.5495910644531,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.6094693334785015e-09,0.0009978169109672,-0.0137482956051826,0.0,0.0,0.0,-0.0075936699286103,60.0,0.1689925342798233,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.365115693071856e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.8619180789683e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.283978629857302e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.8619180789683e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0004678069090005,287.3203125,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.6122950731207766e-09,0.0009978410089388,-0.0137556968256831,0.0,0.0,0.0,-0.0075950706377625,60.0,0.1689673215150833,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.365249570691958e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.862059232546017e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.284083403646946e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.862059232546017e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004678136319853,287.3201904296875,294.1499938964844,287.54998779296875,286.7550354003906,287.47515869140625,287.5496520996094,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963516282183e-09,0.0009978553280234,-0.0137600675225257,0.0,0.0,0.0,-0.0075958976522088,60.0,0.1689411252737045,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.365063306177036e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861862781690434e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861862781690434e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004678043187595,287.3199157714844,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116378210901985e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947451405227,60.0,0.1688823252916336,-0.0,-6.788631168319625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.365063306177036e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861862781690434e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283938612090424e-05,297.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.861862781690434e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004678043187595,287.3199157714844,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.6116378210901985e-09,0.0009978354210034,-0.0137539748102426,0.0,0.0,0.0,-0.0075947451405227,60.0,0.1688823252916336,-0.0,-6.788631168319625e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364192374050616e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.860946011031048e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.283261220436543e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.860945283435284e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.000467760808533,287.3196716308594,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600778063552525e-09,0.0009977426379919,-0.0137255256995558,0.0,0.0,0.0,-0.0075893616303801,60.0,0.1688117682933807,-0.0,-6.787367823335444e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364192374050616e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.860946011031048e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.283261220436543e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.860945283435284e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.000467760808533,287.3196716308594,294.1499938964844,287.54998779296875,286.7746887207031,287.477783203125,287.5497741699219,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.600778063552525e-09,0.0009977426379919,-0.0137255256995558,0.0,0.0,0.0,-0.0075893616303801,60.0,0.1688117682933807,-0.0,-6.787367823335444e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.36258293222636e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.859251440502705e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.282009028131142e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.859250712906942e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004676804237533,287.31939697265625,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580723438924906e-09,0.0009975711582228,-0.0136729888617992,0.0,0.0,0.0,-0.0075794197618961,60.0,0.1687266826629638,-0.0,-6.785034400991209e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.36258293222636e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.859251440502705e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.282009028131142e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.859250712906942e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004676804237533,287.31939697265625,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580723438924906e-09,0.0009975711582228,-0.0136729888617992,0.0,0.0,0.0,-0.0075794197618961,60.0,0.1687266826629638,-0.0,-6.785034400991209e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.36033538891934e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.856883843895048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.280260615516454e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.856883843895048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004675681120716,287.31915283203125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552709403389144e-09,0.0009973315754905,-0.0135995978489518,0.0,0.0,0.0,-0.0075655318796634,60.0,0.1686291396617889,-0.0,-6.781775852005012e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.36033538891934e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.856883843895048e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.280260615516454e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.856883843895048e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004675681120716,287.31915283203125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973371634259,5.552709403389144e-09,0.0009973315754905,-0.0135995978489518,0.0,0.0,0.0,-0.0075655318796634,60.0,0.1686291396617889,-0.0,-6.781775852005012e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.35899224714376e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.85546939773485e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.279216515598819e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.85546939773485e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004675010277424,287.31903076171875,294.1499938964844,287.54998779296875,286.7992553710937,287.4809265136719,287.54986572265625,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.5359743456051555e-09,0.00099718850106,-0.0135557558387517,0.0,0.0,0.0,-0.0075572356581687,60.0,0.1685749441385269,-0.0,-6.779829675451765e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.357521048514172e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.853920346358792e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,7.278072007466108e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.853920346358792e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.0004674275696743,287.31890869140625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815368652344,287.5498962402344,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517643231200964e-09,0.0009970318060368,-0.0135077340528368,0.0,0.0,0.0,-0.0075481482781469,60.0,0.1685180068016052,-0.0,-6.777698047244486e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.354259236715734e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.850485366769136e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,7.275534881046042e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850485366769136e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,0.0004672646173276,287.31866455078125,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476997522180227e-09,0.0009966841898858,-0.0134012512862682,0.0,0.0,0.0,-0.0075279981829226,60.0,0.1683969050645828,-0.0,-6.77297293805168e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.354259236715734e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.850485366769136e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,7.275534881046042e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850485366769136e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,0.0004672646173276,287.31866455078125,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.476997522180227e-09,0.0009966841898858,-0.0134012512862682,0.0,0.0,0.0,-0.0075279981829226,60.0,0.1683969050645828,-0.0,-6.77297293805168e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.35069692786783e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846734610619023e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.272764196386561e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846733883023262e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004670866765081,287.31842041015625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.4326099174772935e-09,0.0009963046759366,-0.0132849663496017,0.0,0.0,0.0,-0.0075059938244521,60.0,0.1682683378458023,-0.0,-6.767814397790063e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.35069692786783e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846734610619023e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.272764196386561e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.846733883023262e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004670866765081,287.31842041015625,294.1499938964844,287.54998779296875,286.82379150390625,287.4839172363281,287.5499267578125,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.4326099174772935e-09,0.0009963046759366,-0.0132849663496017,0.0,0.0,0.0,-0.0075059938244521,60.0,0.1682683378458023,-0.0,-6.767814397790063e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.346970909973606e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842810686677694e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004669005575124,287.3182067871094,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386187940104037e-09,0.0009959076996892,-0.0131633495911955,0.0,0.0,0.0,-0.0074829799123108,60.0,0.1681340485811233,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.346970909973606e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842810686677694e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.269866910064593e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.842810686677694e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004669005575124,287.3182067871094,294.1499938964844,287.54998779296875,286.8335876464844,287.4850769042969,287.5499267578125,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386187940104037e-09,0.0009959076996892,-0.0131633495911955,0.0,0.0,0.0,-0.0074829799123108,60.0,0.1681340485811233,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.343208512291312e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.838848927756771e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004667126340791,287.3179626464844,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339307662666215e-09,0.0009955067653208,-0.0130405332893133,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1679966449737548,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.343208512291312e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.838848927756771e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.266940519912168e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.838848927756771e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004667126340791,287.3179626464844,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339307662666215e-09,0.0009955067653208,-0.0130405332893133,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1679966449737548,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.341338591184468e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.836879326030612e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.265486055985093e-05,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.836879326030612e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0004666192107833,287.31787109375,294.1499938964844,287.54998779296875,286.8482971191406,287.4867858886719,287.5499572753906,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794850945472,0.0,0.0,0.0,-0.0074481875635683,60.0,0.1679274886846542,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.339516691397876e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.834960656007752e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.26406869944185e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.834960656007752e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0004665281740017,287.3177490234375,294.1499938964844,287.54998779296875,286.8531799316406,287.4873352050781,287.5499572753906,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1678584814071655,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
