time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375360,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.304480045102535e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.79806573013775e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.236818055389449e-05,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.79806573013775e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0004647780733648,287.31402587890625,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1656606644392013,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.304288687417284e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004647684982046,287.3138732910156,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1655755937099456,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.304288687417284e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.797864186111838e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.236668898258358e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.797864186111838e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004647684982046,287.3138732910156,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1655755937099456,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.304231207352132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.79780379566364e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.79780379566364e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004647656169254,287.313720703125,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1654926985502243,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.304231207352132e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.79780379566364e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.236624514916912e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.79780379566364e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004647656169254,287.313720703125,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1654926985502243,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.30430687731132e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.236682722577825e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004647693713195,287.3135681152344,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1654120683670044,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.30430687731132e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.797883103601636e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.236682722577825e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.797883103601636e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004647693713195,287.3135681152344,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1654120683670044,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.30451788008213e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.798105020308868e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004647799069061,287.3134460449219,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1653336733579635,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.30451788008213e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.798105020308868e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,7.236847159219906e-05,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.798105020308868e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004647799069061,287.3134460449219,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1653336733579635,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.30466703721322e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.798262908589096e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.236963574541733e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.798262908589096e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,0.0004647873865906,287.3133544921875,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1652953177690506,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.304854029323906e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.79846008704044e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.237109093694016e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.798459359444678e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0004647967289201,287.31329345703125,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1652574837207794,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.305326966568828e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.79895776254125e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.237476529553533e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.79895776254125e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004648203612305,287.31317138671875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.165183424949646,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.305326966568828e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.79895776254125e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.237476529553533e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.79895776254125e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004648203612305,287.31317138671875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.165183424949646,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.305926505476236e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.237942918436602e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.7995885880664e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004648502799682,287.3130187988281,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1651114374399185,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.305926505476236e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.7995885880664e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.237942918436602e-05,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.7995885880664e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004648502799682,287.3130187988281,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1651114374399185,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.306399442721158e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.80008699116297e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.23831108189188e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.80008699116297e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004648739413823,287.3129272460937,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1650637239217758,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.30664682528004e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.800347470445558e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,7.238503167172894e-05,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.800346742849796e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0004648862814065,287.3128967285156,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1650415509939193,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.801239502849056e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004649285983759,287.3127746582031,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1649737656116485,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.307493746746331e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.801239502849056e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.239161641336977e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.801239502849056e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004649285983759,287.3127746582031,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1649737656116485,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.307956497650594e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801726264413446e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.23952180123888e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.801726264413446e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004649517068173,287.3127136230469,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1649406403303146,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.308454173151404e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.802250860957427e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.239908882183954e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.802250860957427e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004649765614885,287.3126525878906,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1649080067873001,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.30953974602744e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.803393913898616e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004650307819247,287.3125305175781,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1648441851139068,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.30953974602744e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.803393913898616e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,7.2407528932672e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.803393186302856e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004650307819247,287.3125305175781,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1648441851139068,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,9.310757741332054e-05,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,9.804676665225998e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,7.241700950544327e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,0.0004650916380342,287.3124084472656,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3083801269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1648687869310379,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,9.310757741332054e-05,297.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,9.804676665225998e-05,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,7.241700950544327e-05,297.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,9.804676665225998e-05,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.050000000745058,0.0004650916380342,287.3124084472656,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.3083801269531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1648687869310379,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.635215699672699,0.050000000745058,0.0408358685672283,297.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.635215699672699,0.050000000745058,0.0430021360516548,297.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.635215699672699,0.050000000745058,0.0317612290382385,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.635215699672699,0.050000000745058,0.0430021360516548,297.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.635215699672699,0.050000000745058,0.2039836049079895,287.3182373046875,291.1499938964844,287.5506896972656,286.8685607910156,293.98681640625,295.7142028808594,287.41925048828125,1.0,0.1097284108400344,0.0105701135471463,0.0105701135471463,1.0,1.0,-0.4376103281974792,7.80240839048929e-07,0.4376095533370971,-0.1327950060367584,0.0,0.0,0.0,10.113054275512695,60.0,911.7135620117188,-0.0,12.277663230895996,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934875488281,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934875488281,0.6315785050392151,0.050000000745058,0.0476349629461765,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934875488281,0.6315785050392151,0.050000000745058,0.035183023661375,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934875488281,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934875488281,0.6315785050392151,0.050000000745058,0.22595976293087,287.86383056640625,291.1499938964844,287.552734375,286.8656616210937,294.8846435546875,297.8416442871094,288.36639404296875,1.0,0.121092639863491,0.0211402270942926,0.0211402270942926,1.0,1.0,-0.4819895923137665,2.9205664304754464e-06,0.4819866716861725,-0.1414739936590194,0.0,0.0,0.0,12.500619888305664,60.0,1888.4830322265625,-0.0,16.680706024169922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5281066894531,291.1499938964844,287.56072998046875,286.8636779785156,294.8642883300781,297.8914489746094,289.8309326171875,1.0,0.1406040340662002,0.0422804541885852,0.0422804541885852,1.0,1.0,-0.4867269098758697,2.6608053303789347e-05,0.4867002964019775,-0.1425067782402038,0.0,0.0,0.0,20.01276969909668,60.0,1839.2071533203125,-0.0,23.19091796875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46099853515625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5281066894531,291.1499938964844,287.56072998046875,286.8636779785156,294.8642883300781,297.8914489746094,289.8309326171875,1.0,0.1406040340662002,0.0422804541885852,0.0422804541885852,1.0,1.0,-0.4867269098758697,2.6608053303789347e-05,0.4867002964019775,-0.1425067782402038,0.0,0.0,0.0,20.01276969909668,60.0,1839.2071533203125,-0.0,23.19091796875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376892089844,0.5493729710578918,0.050000000745058,0.2288653552532196,290.091796875,291.1499938964844,287.5666198730469,286.8645324707031,294.85235595703125,297.86822509765625,290.35223388671875,1.0,0.149012491106987,0.052850566804409,0.052850566804409,1.0,1.0,-0.4881891906261444,7.129432196961716e-05,0.4881178736686706,-0.1427701264619827,0.0,0.0,0.0,23.680105209350582,60.0,1665.5599365234375,-0.0,26.345361709594727,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426025390625,0.5325490236282349,0.050000000745058,0.0459484197199344,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426025390625,0.5325490236282349,0.050000000745058,0.0483858995139598,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426025390625,0.5325490236282349,0.050000000745058,0.0357376597821712,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426025390625,0.5325490236282349,0.050000000745058,0.0483858995139598,297.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426025390625,0.5325490236282349,0.050000000745058,0.2295218855142593,290.5908203125,291.1499938964844,287.5736999511719,286.8665771484375,294.842529296875,297.8504943847656,290.82794189453125,1.0,0.1565799266099929,0.2422804534435272,0.2422804534435272,0.9973300695419312,1.0,-0.4895898401737213,0.031479749828577,0.4581100940704345,-0.1117958202958107,0.0,0.0,0.0,27.19916725158692,60.0,1497.32373046875,-0.0,29.37900924682617,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0461885072290897,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0359243936836719,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.2307211607694625,291.4648132324219,291.1499938964844,287.59136962890625,286.8740539550781,294.2368469238281,297.8283386230469,291.65557861328125,1.0,0.1694015264511108,0.6211402416229248,0.6211402416229248,0.9919902682304382,1.0,-0.4921482801437378,0.1850788444280624,0.3070694506168365,0.0406239554286003,0.0,0.0,0.0,33.64039993286133,60.0,1122.1983642578125,-0.0,34.94565200805664,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0461885072290897,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0359243936836719,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.5096154808998108,0.050000000745058,0.2307211607694625,291.4648132324219,291.1499938964844,287.59136962890625,286.8740539550781,294.2368469238281,297.8283386230469,291.65557861328125,1.0,0.1694015264511108,0.6211402416229248,0.6211402416229248,0.9919902682304382,1.0,-0.4921482801437378,0.1850788444280624,0.3070694506168365,0.0406239554286003,0.0,0.0,0.0,33.64039993286133,60.0,1122.1983642578125,-0.0,34.94565200805664,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0463924296200275,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0488534644246101,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0360830016434192,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0488534644246101,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.2317397892475128,291.9767761230469,291.1499938964844,287.6134338378906,286.88580322265625,293.3939819335937,297.81854248046875,292.0553894042969,1.0,0.1795571148395538,1.0,1.0,0.9866504669189452,1.0,-0.4943211376667022,0.21503746509552,0.2792836725711822,0.0700729042291641,0.0,0.0,0.0,39.09878540039063,60.0,570.995361328125,-0.0,39.74029541015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0463924296200275,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0488534644246101,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0360830016434192,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.0488534644246101,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.95947265625,0.4954993426799774,0.050000000745058,0.2317397892475128,291.9767761230469,291.1499938964844,287.6134338378906,286.88580322265625,293.3939819335937,297.81854248046875,292.0553894042969,1.0,0.1795571148395538,1.0,1.0,0.9866504669189452,1.0,-0.4943211376667022,0.21503746509552,0.2792836725711822,0.0700729042291641,0.0,0.0,0.0,39.09878540039063,60.0,570.995361328125,-0.0,39.74029541015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2007751464844,0.4878828525543213,0.050000000745058,0.0465236641466617,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2007751464844,0.4878828525543213,0.050000000745058,0.0489916577935218,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2007751464844,0.4878828525543213,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2007751464844,0.4878828525543213,0.050000000745058,0.0489916577935218,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2007751464844,0.4878828525543213,0.050000000745058,0.2323953211307525,292.2160339355469,291.1499938964844,287.6329650878906,286.8974609375,293.3831787109375,297.81524658203125,292.2938537597656,1.0,0.1857826560735702,1.0,1.0,0.985886573791504,1.0,-0.4957195520401001,0.2157429903745651,0.2799765467643738,0.070560872554779,0.0,0.0,0.0,42.60932922363281,60.0,428.8910827636719,-0.0,42.85146713256836,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2757263183594,0.4858255386352539,0.050000000745058,0.0465610511600971,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2757263183594,0.4858255386352539,0.050000000745058,0.0490310303866863,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2757263183594,0.4858255386352539,0.050000000745058,0.0362141504883766,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2757263183594,0.4858255386352539,0.050000000745058,0.0490310303866863,297.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2757263183594,0.4858255386352539,0.050000000745058,0.2325820922851562,292.2908020019531,290.6499938964844,287.6395874023437,286.9015808105469,293.3860168457031,297.81475830078125,292.366455078125,1.0,0.1875155866146087,1.0,1.0,0.985645353794098,1.0,-0.4961179494857788,0.2159037142992019,0.280214250087738,0.0706659257411956,0.0,0.0,0.0,43.60956573486328,48.0,399.4425048828125,-0.0,43.74103927612305,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
