time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0490752533078193,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.2327918708324432,292.5682678222656,290.1499938964844,287.6695861816406,286.92108154296875,293.3999938964844,297.8147888183594,292.6277160644531,1.0,0.1889582425355911,1.0,1.0,0.9846403002738952,1.0,-0.4965657591819763,0.2160492986440658,0.2805164754390716,0.0708963721990585,0.0,0.0,0.0,44.73451614379883,36.0,301.2200927734375,-0.0,44.74311065673828,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0466030463576316,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.0490752533078193,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55596923828125,0.4835466146469116,0.050000000745058,0.2327918708324432,292.5682678222656,290.1499938964844,287.6695861816406,286.92108154296875,293.3999938964844,297.8147888183594,292.6277160644531,1.0,0.1889582425355911,1.0,1.0,0.9846403002738952,1.0,-0.4965657591819763,0.2160492986440658,0.2805164754390716,0.0708963721990585,0.0,0.0,0.0,44.73451614379883,36.0,301.2200927734375,-0.0,44.74311065673828,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67144775390625,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67144775390625,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.67144775390625,0.4847631454467773,0.050000000745058,0.0362293310463428,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67144775390625,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.67144775390625,0.4847631454467773,0.050000000745058,0.2326795756816864,292.68218994140625,290.1499938964844,287.6859436035156,286.9320983886719,293.4080810546875,297.8157958984375,292.7339782714844,1.0,0.1877652108669281,1.0,1.0,0.984137773513794,1.0,-0.4963263273239136,0.2159216850996017,0.280404657125473,0.0709324702620506,0.0,0.0,0.0,44.13446044921875,36.0,262.4061889648437,-0.0,44.208282470703125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.4872685372829437,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.4872685372829437,0.050000000745058,0.0490033403038978,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.4872685372829437,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.4872685372829437,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77203369140625,0.4872685372829437,0.050000000745058,0.2324507534503936,292.7814025878906,289.6499938964844,287.703125,286.9439697265625,293.40924072265625,297.8172302246094,292.8264465332031,1.0,0.1854860782623291,1.0,1.0,0.953302562236786,1.0,-0.495838314294815,0.2161822021007537,0.2796561121940613,0.0714206174015998,0.0,0.0,0.0,42.91064834594727,25.0,227.94845581054688,-0.0,43.11917495727539,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933338463306427,0.050000000745058,0.0464283674955368,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933338463306427,0.050000000745058,0.0488913059234619,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933338463306427,0.050000000745058,0.0361109524965286,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933338463306427,0.050000000745058,0.0488913059234619,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933338463306427,0.050000000745058,0.2319193035364151,292.9109802246094,289.6499938964844,287.7318725585937,286.9642944335937,293.4021911621094,297.8201904296875,292.9462890625,1.0,0.1802462339401245,1.0,1.0,0.904647409915924,1.0,-0.4947047233581543,0.2167812138795852,0.2779234945774078,0.0724760219454765,0.0,0.0,0.0,40.06758880615234,25.0,179.53587341308594,-0.0,40.59707260131836,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.93359375,0.4954161047935486,0.050000000745058,0.0463937819004058,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.93359375,0.4954161047935486,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93359375,0.4954161047935486,0.050000000745058,0.0360840521752834,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.93359375,0.4954161047935486,0.050000000745058,0.0488548874855041,297.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93359375,0.4954161047935486,0.050000000745058,0.2317465543746948,292.94049072265625,289.1499938964844,287.7398986816406,286.97003173828125,293.3989562988281,297.821044921875,292.9735107421875,1.0,0.1785196810960769,1.0,1.0,0.8916321992874146,1.0,-0.4943362474441528,0.2169927805662155,0.2773434519767761,0.0728272944688797,0.0,0.0,0.0,39.14338302612305,25.0,167.89527893066406,-0.0,39.77961730957031,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0122985839844,0.5002323985099792,0.050000000745058,0.0463181808590889,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0122985839844,0.5002323985099792,0.050000000745058,0.0487752743065357,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0122985839844,0.5002323985099792,0.050000000745058,0.0360252521932125,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0122985839844,0.5002323985099792,0.050000000745058,0.0487752743065357,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0122985839844,0.5002323985099792,0.050000000745058,0.2313689142465591,293.0179138183594,289.1499938964844,287.7647705078125,286.9880676269531,293.384521484375,297.8238220214844,293.044677734375,1.0,0.1749695241451263,1.0,1.0,0.8525444865226746,1.0,-0.4935305416584015,0.2180286645889282,0.2755018770694732,0.074207566678524,0.0,0.0,0.0,37.12343978881836,25.0,135.64178466796875,-0.0,37.99715805053711,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.5027448534965515,0.050000000745058,0.0462812259793281,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.5027448534965515,0.050000000745058,0.0487363599240779,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.5027448534965515,0.050000000745058,0.0359965078532695,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.5027448534965515,0.050000000745058,0.0487363599240779,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0505676269531,0.5027448534965515,0.050000000745058,0.2311843037605285,293.0555419921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3720703125,297.8254699707031,293.0789489746094,1.0,0.1731348037719726,1.0,1.0,0.8299618363380432,1.0,-0.4931367337703705,0.2188877165317535,0.2742490172386169,0.0752497464418411,0.0,0.0,0.0,36.13624572753906,25.0,118.42201232910156,-0.0,37.12812805175781,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.046196062117815,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.0486466810107231,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.0359302721917629,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.0486466810107231,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.2307589054107666,293.12744140625,288.1499938964844,287.822021484375,287.03045654296875,293.10595703125,297.8299560546875,293.134521484375,1.0,0.16883385181427,1.0,1.0,0.6687352657318115,1.0,-0.4922292530536651,0.2353401482105255,0.2568891048431396,0.0921043902635574,0.0,0.0,0.0,33.86368942260742,25.0,34.81509017944336,-0.0,35.1348762512207,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.046196062117815,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.0486466810107231,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.0359302721917629,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.0486466810107231,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5090208053588867,0.050000000745058,0.2307589054107666,293.12744140625,288.1499938964844,287.822021484375,287.03045654296875,293.10595703125,297.8299560546875,293.134521484375,1.0,0.16883385181427,1.0,1.0,0.6687352657318115,1.0,-0.4922292530536651,0.2353401482105255,0.2568891048431396,0.0921043902635574,0.0,0.0,0.0,33.86368942260742,25.0,34.81509017944336,-0.0,35.1348762512207,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0461291037499904,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0485761687159538,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0358781926333904,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0485761687159538,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.2304244190454483,293.0845947265625,287.6499938964844,287.8667907714844,287.0642395019531,292.0712890625,297.8338317871094,293.0419616699219,1.0,0.1653962284326553,1.0,1.0,0.5075087547302246,1.0,-0.4915156960487366,0.2932750582695007,0.1982406377792358,0.1502128839492797,0.0,0.0,0.0,32.08346176147461,25.0,-212.3848114013672,-0.0,33.58538055419922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0461291037499904,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0485761687159538,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0358781926333904,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.0485761687159538,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0899658203125,0.514519214630127,0.050000000745058,0.2304244190454483,293.0845947265625,287.6499938964844,287.8667907714844,287.0642395019531,292.0712890625,297.8338317871094,293.0419616699219,1.0,0.1653962284326553,1.0,1.0,0.5075087547302246,1.0,-0.4915156960487366,0.2932750582695007,0.1982406377792358,0.1502128839492797,0.0,0.0,0.0,32.08346176147461,25.0,-212.3848114013672,-0.0,33.58538055419922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9779357910156,0.5450047850608826,0.050000000745058,0.0458483733236789,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9779357910156,0.5450047850608826,0.050000000745058,0.048280544579029,297.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9779357910156,0.5450047850608826,0.050000000745058,0.0356598459184169,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9779357910156,0.5450047850608826,0.050000000745058,0.048280544579029,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9714660644531,0.6347508430480957,0.143258586525917,0.3444761037826538,292.9605407714844,287.6499938964844,287.8899841308594,287.0819091796875,291.1375732421875,297.8350524902344,292.86785888671875,1.0,0.1654835939407348,1.0,1.0,0.4268954396247864,1.0,-0.626771092414856,0.4336337447166443,0.1931373625993728,0.2536943554878235,0.0,0.0,0.0,25.6162223815918,25.0,-467.9952697753906,-0.0,41.35143661499024,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5956115722656,0.6957629919052124,0.050000000745058,0.0452421903610229,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5956115722656,0.6957629919052124,0.050000000745058,0.0476422049105167,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5956115722656,0.6957629919052124,0.050000000745058,0.0351883694529533,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5955810546875,0.6957629919052124,0.050000000745058,0.0476422049105167,297.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837341308594,0.96273273229599,0.1447420716285705,0.5923413038253784,292.4803466796875,287.1499938964844,287.9136657714844,287.1000366210937,290.1663818359375,297.8118591308594,292.3028564453125,1.0,0.1710030883550644,1.0,1.0,0.341516375541687,1.0,-0.9170315265655518,0.7196736335754395,0.1973579078912735,0.4835444986820221,0.0,0.0,0.0,12.356910705566406,25.0,-1086.2166748046875,-0.0,63.49542999267578,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4679870605469,0.9521998167037964,0.1366679221391677,0.117524154484272,297.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.6903594732284546,0.050000000745058,0.0476515553891658,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.6903594732284546,0.1338052749633789,0.0351952761411666,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59423828125,0.6903594732284546,0.050000000745058,0.0476515553891658,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713134765625,0.9209521412849426,0.1454258263111114,0.5380187034606934,291.458740234375,287.1499938964844,287.9519348144531,287.1295166015625,288.8750915527344,297.7525634765625,291.2942810058594,1.0,0.1755928844213485,1.0,1.0,0.2067958861589431,1.0,-0.9433050155639648,0.8610473275184631,0.0822577103972435,0.6196605563163757,0.0,0.0,0.0,12.926226615905762,25.0,-1532.0279541015625,-0.0,68.58084869384766,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.9637077450752258,0.1349306553602218,0.121508739888668,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.6905242800712585,0.050000000745058,0.0476512089371681,297.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27313232421875,0.8401390910148621,0.1342676728963852,0.0639449954032898,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285217285156,0.6905242800712585,0.050000000745058,0.0476512089371681,297.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107849121094,0.904176950454712,0.1456864923238754,0.5118004083633423,291.1947021484375,286.6499938964844,287.9623107910156,287.1375732421875,288.65704345703125,297.73834228515625,291.0365905761719,1.0,0.1768099665641784,1.0,1.0,0.1707581877708435,1.0,-0.951123595237732,0.8887268900871277,0.0623967424035072,0.6457784175872803,0.0,0.0,0.0,13.013504028320312,45.0,-1568.1495361328125,-0.0,70.10438537597656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585327148437,0.9660606980323792,0.1306921988725662,0.1194598674774169,297.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.914621114730835,0.1309302002191543,0.1086620390415191,297.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601501464844,0.9625570774078368,0.1313870549201965,0.0919235274195671,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68218994140625,0.6964476108551025,0.050000000745058,0.0476404428482055,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799255371094,0.8801153898239136,0.1466337889432907,0.4617700576782226,290.5511169433594,286.6499938964844,287.98907470703125,287.1582946777344,288.0492858886719,297.7066650390625,290.3987731933594,1.0,0.1838631778955459,1.0,1.0,0.0791831612586975,1.0,-0.9953910708427428,0.9922814965248108,0.0031095391605049,0.7404721975326538,0.0,0.0,0.0,13.282607078552246,45.0,-1631.6253662109375,-0.0,78.74925994873047,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097351074219,0.9654036164283752,0.1276364624500274,0.1164784803986549,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0104064941406,0.9643816351890564,0.128362625837326,0.122273601591587,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094299316406,0.967021107673645,0.1284139156341552,0.0910485833883285,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03826904296875,0.9026755094528198,0.1238549947738647,0.1023991629481315,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0323791503906,0.8738555908203125,0.1474644839763641,0.4417597949504852,289.9981994628906,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6817321777344,289.8775634765625,1.0,0.1921036839485168,1.0,1.0,0.0,1.0,-1.0487964153289795,1.048794507980347,1.961970838237903e-06,0.7866958975791931,0.0,0.0,0.0,13.700599670410156,65.0,-1526.1573486328125,-0.0,90.24816131591795,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.932011067867279,0.1236499175429344,0.1124619171023368,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.933935523033142,0.1242831796407699,0.1190587133169174,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.9344132542610168,0.1245200037956237,0.0880524665117263,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526611328125,0.9183694124221802,0.118594966828823,0.1140185445547103,297.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.9118441343307496,0.1473997384309768,0.5308049917221069,289.3387451171875,286.1499938964844,288.0538330078125,287.2087707519531,288.05133056640625,297.62860107421875,289.2703857421875,1.0,0.2105925977230072,1.0,1.0,0.0,1.0,-1.1556497812271118,1.155648708343506,1.165916273748735e-06,0.8728756308555603,0.0,0.0,0.0,15.788409233093262,65.0,-1143.66064453125,-0.0,119.23824310302734,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2282409667969,0.92925763130188,0.1228695586323738,0.1116893142461776,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22802734375,0.9311264157295228,0.1234878525137901,0.1182226836681366,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279357910156,0.9317601323127748,0.1237765103578567,0.0874717459082603,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2299194335937,0.914752185344696,0.1174869909882545,0.1129285022616386,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290344238281,0.9304476976394652,0.1468857079744339,0.5597477555274963,289.2160949707031,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6115417480469,289.1547241210937,1.0,0.2158879935741424,1.0,1.0,0.0,1.0,-1.1881239414215088,1.1881226301193235,1.221755042024597e-06,0.8988832831382751,0.0,0.0,0.0,16.2541446685791,85.0,-1058.834228515625,-0.0,128.50875854492188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7747387290000916,0.1191022768616676,0.1086031049489975,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.7763986587524414,0.1199782714247703,0.1150885969400405,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.7771506905555725,0.1203021258115768,0.0852467492222786,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.7611076235771179,0.1126484274864196,0.1084543392062187,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75213623046875,0.8216292262077332,0.1418014764785766,0.6463273167610168,288.74755859375,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5045166015625,288.7182006835937,1.0,0.2449447512626648,1.0,1.0,0.0,1.0,-1.276628851890564,1.276627540588379,1.3840211749993614e-06,0.971065640449524,0.0,0.0,0.0,27.94412612915039,73.0,-659.83056640625,-0.0,179.34352111816406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7747387290000916,0.1191022768616676,0.1086031049489975,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.7763986587524414,0.1199782714247703,0.1150885969400405,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.7771506905555725,0.1203021258115768,0.0852467492222786,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.757080078125,0.7611076235771179,0.1126484274864196,0.1084543392062187,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75213623046875,0.8216292262077332,0.1418014764785766,0.6463273167610168,288.74755859375,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5045166015625,288.7182006835937,1.0,0.2449447512626648,1.0,1.0,0.0,1.0,-1.276628851890564,1.276627540588379,1.3840211749993614e-06,0.971065640449524,0.0,0.0,0.0,27.94412612915039,73.0,-659.83056640625,-0.0,179.34352111816406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6222839355469,0.7205691337585449,0.1173793077468872,0.107288159430027,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62213134765625,0.7224644422531128,0.1185223311185836,0.1139304563403129,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7229848504066467,0.1187498643994331,0.0843431204557418,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62322998046875,0.7071327567100525,0.1106290593743324,0.1067364960908889,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6196594238281,0.7606604695320129,0.1394909173250198,0.636382520198822,288.6163330078125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45758056640625,288.5946044921875,1.0,0.2535286843776703,1.0,1.0,0.0,1.0,-1.258574366569519,1.258573055267334,1.3499611668521538e-06,0.9564982056617736,0.0,0.0,0.0,36.32390594482422,73.0,-493.4887390136719,-0.0,191.4678497314453,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.6907878518104553,0.1159383952617645,0.1060973182320594,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.6934341192245483,0.1173509210348129,0.1129313558340072,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.6937888264656067,0.1174629256129264,0.0835306271910667,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52496337890625,0.6762146949768066,0.1089379265904426,0.1052248701453208,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52227783203125,0.7312425971031189,0.1376994103193283,0.6283507347106934,288.519775390625,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41900634765625,288.5035705566406,1.0,0.2595092058181762,1.0,1.0,0.0,1.0,-1.2435117959976196,1.2435104846954346,1.3219498669059249e-06,0.9443151354789734,0.0,0.0,0.0,42.30623245239258,61.0,-365.044921875,-0.0,199.1620178222656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40191650390625,0.662786602973938,0.1138894408941268,0.1042643934488296,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.6662847995758057,0.1157818585634231,0.1114755868911743,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.6661635637283325,0.1156621500849723,0.0822924375534057,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40234375,0.6483209729194641,0.1064308881759643,0.1028502956032753,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40093994140625,0.7038042545318604,0.1353258788585662,0.6172325015068054,288.399658203125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3614196777344,288.3915100097656,1.0,0.265172928571701,1.0,1.0,0.0,1.0,-1.221877098083496,1.2218759059906006,1.2823663837480126e-06,0.926781177520752,0.0,0.0,0.0,48.83879852294922,49.0,-189.49560546875,-0.0,205.5624084472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40191650390625,0.662786602973938,0.1138894408941268,0.1042643934488296,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.6662847995758057,0.1157818585634231,0.1114755868911743,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018249511719,0.6661635637283325,0.1156621500849723,0.0822924375534057,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40234375,0.6483209729194641,0.1064308881759643,0.1028502956032753,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40093994140625,0.7038042545318604,0.1353258788585662,0.6172325015068054,288.399658203125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3614196777344,288.3915100097656,1.0,0.265172928571701,1.0,1.0,0.0,1.0,-1.221877098083496,1.2218759059906006,1.2823663837480126e-06,0.926781177520752,0.0,0.0,0.0,48.83879852294922,49.0,-189.49560546875,-0.0,205.5624084472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6569163203239441,0.112758845090866,0.1030984222888946,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6611717939376831,0.1150442361831665,0.1106392368674278,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6606333255767822,0.114715002477169,0.0815241262316703,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6418269276618958,0.1048575118184089,0.1012008190155029,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6975615620613098,0.1341132670640945,0.6108314990997314,288.34588623046875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226318359375,288.3429260253906,1.0,0.2646071016788482,1.0,1.0,0.0,1.0,-1.2088851928710938,1.2088838815689087,1.25894837310625e-06,0.9162155389785768,0.0,0.0,0.0,49.77901077270508,37.0,-84.33367156982422,-0.0,203.13385009765625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6569163203239441,0.112758845090866,0.1030984222888946,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6611717939376831,0.1150442361831665,0.1106392368674278,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6606333255767822,0.114715002477169,0.0815241262316703,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6418269276618958,0.1048575118184089,0.1012008190155029,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6975615620613098,0.1341132670640945,0.6108314990997314,288.34588623046875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226318359375,288.3429260253906,1.0,0.2646071016788482,1.0,1.0,0.0,1.0,-1.2088851928710938,1.2088838815689087,1.25894837310625e-06,0.9162155389785768,0.0,0.0,0.0,49.77901077270508,37.0,-84.33367156982422,-0.0,203.13385009765625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6640483736991882,0.1122917979955673,0.1024354770779609,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6691495776176453,0.1149066016077995,0.110266275703907,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6682009100914001,0.1143866553902626,0.0811125934123992,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6474696397781372,0.1039588376879692,0.1000914052128791,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7056319117546082,0.1336692869663238,0.6075329184532166,288.3335266113281,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3338317871094,1.0,0.2596886456012726,1.0,1.0,0.0,1.0,-1.201854586601257,1.2018533945083618,1.246366991836112e-06,0.9104636907577516,0.0,0.0,0.0,46.82282638549805,25.0,-21.17155838012696,-0.0,194.74588012695312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6640483736991882,0.1122917979955673,0.1024354770779609,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6691495776176453,0.1149066016077995,0.110266275703907,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6682009100914001,0.1143866553902626,0.0811125934123992,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.6474696397781372,0.1039588376879692,0.1000914052128791,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7056319117546082,0.1336692869663238,0.6075329184532166,288.3335266113281,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.3338317871094,1.0,0.2596886456012726,1.0,1.0,0.0,1.0,-1.201854586601257,1.2018533945083618,1.246366991836112e-06,0.9104636907577516,0.0,0.0,0.0,46.82282638549805,25.0,-21.17155838012696,-0.0,194.74588012695312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6829184293746948,0.1122836619615554,0.1021276861429214,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.688927412033081,0.1151856929063797,0.1102228462696075,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6875494122505188,0.1144882440567016,0.0809541419148445,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.6641661524772644,0.1035326272249221,0.0993684232234954,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7245410084724426,0.1337260901927948,0.6062538027763367,288.3466491699219,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3489685058594,1.0,0.2516694068908691,1.0,1.0,0.0,1.0,-1.1988383531570437,1.198837161064148,1.2409626606313395e-06,0.9079566597938538,0.0,0.0,0.0,41.26847457885742,25.0,16.68705940246582,-0.0,182.43247985839844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6829184293746948,0.1122836619615554,0.1021276861429214,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.688927412033081,0.1151856929063797,0.1102228462696075,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461303710937,0.6875494122505188,0.1144882440567016,0.0809541419148445,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.6641661524772644,0.1035326272249221,0.0993684232234954,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.7245410084724426,0.1337260901927948,0.6062538027763367,288.3466491699219,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3489685058594,1.0,0.2516694068908691,1.0,1.0,0.0,1.0,-1.1988383531570437,1.198837161064148,1.2409626606313395e-06,0.9079566597938538,0.0,0.0,0.0,41.26847457885742,25.0,16.68705940246582,-0.0,182.43247985839844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35870361328125,0.6927873492240906,0.1124028861522674,0.1021112874150276,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6991606950759888,0.1154376715421676,0.1103341579437255,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6975865364074707,0.1146557852625846,0.0809764713048935,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.6731193661689758,0.1034485697746276,0.0991568192839622,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7336683869361877,0.1338827908039093,0.6063348650932312,288.3594665527344,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716979980469,288.3624572753906,1.0,0.2485890388488769,1.0,1.0,0.0,1.0,-1.1988213062286377,1.1988201141357422,1.2408993370627286e-06,0.9079023003578186,0.0,0.0,0.0,38.88500213623047,25.0,29.39061737060547,-0.0,177.56549072265625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.7020562887191772,0.1125807017087936,0.1021692901849746,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.7087266445159912,0.1157438531517982,0.1105187237262725,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743591308594,0.7069741487503052,0.1148791462182998,0.0810543820261955,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.6816529631614685,0.1034280955791473,0.0990279465913772,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747253417969,0.7422977685928345,0.1340986341238021,0.6067942976951599,288.3752136230469,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2659912109375,288.37872314453125,1.0,0.2459407299757003,1.0,1.0,0.0,1.0,-1.1996022462844849,1.1996009349822998,1.2422522104316158e-06,0.9084967374801636,0.0,0.0,0.0,36.88522720336914,25.0,39.13749694824219,-0.0,173.72756958007812,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7189691066741943,0.1130670458078384,0.1024434641003608,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7255030870437622,0.1164760664105415,0.1110434010624885,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.72360759973526,0.1154485717415809,0.0813275948166847,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.6980543732643127,0.1035310253500938,0.0989499166607856,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7592467069625854,0.1346532851457595,0.6084839701652527,288.4128723144531,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25689697265625,288.41705322265625,1.0,0.2417765259742736,1.0,1.0,0.0,1.0,-1.2028228044509888,1.2028214931488037,1.247908244295104e-06,0.9110288023948668,0.0,0.0,0.0,33.609378814697266,25.0,52.16921615600586,-0.0,168.02041625976562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
