time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7189691066741943,0.1130670458078384,0.1024434641003608,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7255030870437622,0.1164760664105415,0.1110434010624885,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.72360759973526,0.1154485717415809,0.0813275948166847,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.6980543732643127,0.1035310253500938,0.0989499166607856,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7592467069625854,0.1346532851457595,0.6084839701652527,288.4128723144531,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25689697265625,288.41705322265625,1.0,0.2417765259742736,1.0,1.0,0.0,1.0,-1.2028228044509888,1.2028214931488037,1.247908244295104e-06,0.9110288023948668,0.0,0.0,0.0,33.609378814697266,25.0,52.16921615600586,-0.0,168.02041625976562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.7333154678344727,0.1136781349778175,0.102870300412178,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7403536438941956,0.1173195093870163,0.1117158606648445,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7381066083908081,0.1161310449242591,0.0817116051912307,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541015625,0.7129513621330261,0.1037721186876297,0.0990466102957725,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.7754924893379211,0.1353096514940261,0.6108493804931641,288.45556640625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.25,288.4600830078125,1.0,0.2388266175985336,1.0,1.0,0.0,1.0,-1.207558035850525,1.2075568437576294,1.2562860547404853e-06,0.9147888422012328,0.0,0.0,0.0,31.102680206298828,25.0,59.31552505493164,-0.0,164.3174285888672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.7333154678344727,0.1136781349778175,0.102870300412178,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7403536438941956,0.1173195093870163,0.1117158606648445,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7381066083908081,0.1161310449242591,0.0817116051912307,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541015625,0.7129513621330261,0.1037721186876297,0.0990466102957725,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.7754924893379211,0.1353096514940261,0.6108493804931641,288.45556640625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.25,288.4600830078125,1.0,0.2388266175985336,1.0,1.0,0.0,1.0,-1.207558035850525,1.2075568437576294,1.2562860547404853e-06,0.9147888422012328,0.0,0.0,0.0,31.102680206298828,25.0,59.31552505493164,-0.0,164.3174285888672,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7454384565353394,0.1143165603280067,0.1033573448657989,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7531965970993042,0.1181606724858284,0.1124231815338134,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.750544011592865,0.116823635995388,0.0821304470300674,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954833984375,0.7243801355361938,0.1040776148438453,0.0992430672049522,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.78937828540802,0.1359598785638809,0.6133726835250854,288.4970092773437,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.244873046875,288.5016784667969,1.0,0.2369387447834015,1.0,1.0,0.0,1.0,-1.2127587795257568,1.2127574682235718,1.265543005501968e-06,0.9189338684082032,0.0,0.0,0.0,29.31777000427246,25.0,62.56946563720703,-0.0,162.21237182617188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7464564442634583,0.1143748015165329,0.1034030765295028,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7542798519134521,0.1182360053062439,0.1124877706170082,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7515904903411865,0.1168860271573066,0.0821691155433654,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7252963185310364,0.1041071265935897,0.099263958632946,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999694824219,0.7905275821685791,0.1360175609588623,0.6136022210121155,288.50067138671875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2444763183594,288.5053100585937,1.0,0.2368054986000061,1.0,1.0,0.0,1.0,-1.2132381200790403,1.213236927986145,1.266398953703174e-06,0.9193164706230164,0.0,0.0,0.0,29.182090759277344,25.0,62.742523193359375,-0.0,162.07687377929688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586630582809448,0.1151343211531639,0.1040132790803909,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.767274796962738,0.1192007437348365,0.1133281588554382,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.764125406742096,0.1176895052194595,0.0826770365238189,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.735999345779419,0.1045094951987266,0.0995679348707199,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8039869666099548,0.1367462128400802,0.6165614724159241,288.5464782714844,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2398376464844,288.5511169433594,1.0,0.2354969978332519,1.0,1.0,0.0,1.0,-1.219505786895752,1.2195045948028564,1.2776299627148546e-06,0.9243236780166626,0.0,0.0,0.0,27.711889266967773,25.0,63.74739456176758,-0.0,160.92376708984375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7586630582809448,0.1151343211531639,0.1040132790803909,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.767274796962738,0.1192007437348365,0.1133281588554382,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453491210937,0.764125406742096,0.1176895052194595,0.0826770365238189,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.735999345779419,0.1045094951987266,0.0995679348707199,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8039869666099548,0.1367462128400802,0.6165614724159241,288.5464782714844,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2398376464844,288.5511169433594,1.0,0.2354969978332519,1.0,1.0,0.0,1.0,-1.219505786895752,1.2195045948028564,1.2776299627148546e-06,0.9243236780166626,0.0,0.0,0.0,27.711889266967773,25.0,63.74739456176758,-0.0,160.92376708984375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.7643872499465942,0.1155331581830978,0.1043416634202003,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7733562588691711,0.1196958795189857,0.1137671023607254,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7699832916259766,0.1181046515703201,0.0829451903700828,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7409137487411499,0.1047306358814239,0.0997454971075058,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.8099889159202576,0.1371119916439056,0.6180804371833801,288.5692749023437,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377624511719,288.5738830566406,1.0,0.235057458281517,1.0,1.0,0.0,1.0,-1.2227851152420044,1.2227838039398191,1.2835350844397908e-06,0.926946759223938,0.0,0.0,0.0,27.113182067871094,25.0,63.60061264038086,-0.0,160.6692352294922,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906677246094,0.7698466777801514,0.1159428209066391,0.1046831309795379,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7791409492492676,0.1201973631978035,0.1142156869173049,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7755520939826965,0.1185267865657806,0.083220861852169,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7455762028694153,0.1049629002809524,0.0999372079968452,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5911865234375,0.8153795003890991,0.1374762058258056,0.6196102499961853,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23583984375,288.59637451171875,1.0,0.2347359508275985,1.0,1.0,0.0,1.0,-1.226130723953247,1.226129412651062,1.2895799272882869e-06,0.9296249151229858,0.0,0.0,0.0,26.589982986450195,25.0,63.12078857421875,-0.0,160.59010314941406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.7799490690231323,0.1167905628681182,0.1053999215364456,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7897927761077881,0.121214672923088,0.1151354387402534,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857998609542847,0.1193879395723342,0.083790473639965,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541882395744324,0.1054563075304031,0.1003568544983863,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8248031735420227,0.1381947845220565,0.6226692199707031,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2322082519531,288.6402587890625,1.0,0.2343875467777252,1.0,1.0,0.0,1.0,-1.2329542636871338,1.2329530715942385,1.3019724747209691e-06,0.9350930452346802,0.0,0.0,0.0,25.733774185180664,25.0,61.359519958496094,-0.0,160.86724853515625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.7799490690231323,0.1167905628681182,0.1053999215364456,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7897927761077881,0.121214672923088,0.1151354387402534,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857998609542847,0.1193879395723342,0.083790473639965,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541882395744324,0.1054563075304031,0.1003568544983863,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.8248031735420227,0.1381947845220565,0.6226692199707031,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2322082519531,288.6402587890625,1.0,0.2343875467777252,1.0,1.0,0.0,1.0,-1.2329542636871338,1.2329530715942385,1.3019724747209691e-06,0.9350930452346802,0.0,0.0,0.0,25.733774185180664,25.0,61.359519958496094,-0.0,160.86724853515625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7889569401741028,0.1176710426807403,0.1061551719903945,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992198467254639,0.1222442984580993,0.1160767823457717,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7948638200759888,0.1202666759490966,0.0843793153762817,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618820667266846,0.1059831902384758,0.1008176282048225,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328577876091003,0.1388941556215286,0.6256881952285767,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288513183594,288.6822204589844,1.0,0.2343537509441375,1.0,1.0,0.0,1.0,-1.2398744821548462,1.2398731708526611,1.314627525061951e-06,0.940646469593048,0.0,0.0,0.0,25.08356094360352,25.0,58.74691390991211,-0.0,161.60821533203125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7889569401741028,0.1176710426807403,0.1061551719903945,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992198467254639,0.1222442984580993,0.1160767823457717,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7948638200759888,0.1202666759490966,0.0843793153762817,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618820667266846,0.1059831902384758,0.1008176282048225,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328577876091003,0.1388941556215286,0.6256881952285767,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288513183594,288.6822204589844,1.0,0.2343537509441375,1.0,1.0,0.0,1.0,-1.2398744821548462,1.2398731708526611,1.314627525061951e-06,0.940646469593048,0.0,0.0,0.0,25.08356094360352,25.0,58.74691390991211,-0.0,161.60821533203125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969359755516052,0.1185821518301963,0.1069437488913536,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8074832558631897,0.1232811510562896,0.1170321479439735,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028223514556885,0.1211596652865409,0.0849831774830818,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.768712043762207,0.1065366044640541,0.1013116464018821,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398246169090271,0.1395689696073532,0.6286318898200989,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2257080078125,288.7220764160156,1.0,0.234557643532753,1.0,1.0,0.0,1.0,-1.2468191385269165,1.2468178272247314,1.3274125194584483e-06,0.9462233185768129,0.0,0.0,0.0,24.59261703491211,25.0,56.033485412597656,-0.0,162.69961547851562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7969359755516052,0.1185821518301963,0.1069437488913536,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8074832558631897,0.1232811510562896,0.1170321479439735,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028223514556885,0.1211596652865409,0.0849831774830818,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.768712043762207,0.1065366044640541,0.1013116464018821,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398246169090271,0.1395689696073532,0.6286318898200989,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2257080078125,288.7220764160156,1.0,0.234557643532753,1.0,1.0,0.0,1.0,-1.2468191385269165,1.2468178272247314,1.3274125194584483e-06,0.9462233185768129,0.0,0.0,0.0,24.59261703491211,25.0,56.033485412597656,-0.0,162.69961547851562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040066957473755,0.1195231229066848,0.1077643781900405,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144740462303162,0.1243234127759933,0.1179976537823677,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097324967384338,0.1220647171139717,0.0855993330478668,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747563719749451,0.1071103513240814,0.1018308773636818,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458741307258606,0.140217125415802,0.6314799785614014,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232971191406,288.7608337402344,1.0,0.2349400371313095,1.0,1.0,0.0,1.0,-1.2537447214126587,1.2537434101104736,1.3402440117715742e-06,0.9517845511436462,0.0,0.0,0.0,24.22436141967773,25.0,54.25801086425781,-0.0,164.05580139160156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040066957473755,0.1195231229066848,0.1077643781900405,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144740462303162,0.1243234127759933,0.1179976537823677,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097324967384338,0.1220647171139717,0.0855993330478668,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747563719749451,0.1071103513240814,0.1018308773636818,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458741307258606,0.140217125415802,0.6314799785614014,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232971191406,288.7608337402344,1.0,0.2349400371313095,1.0,1.0,0.0,1.0,-1.2537447214126587,1.2537434101104736,1.3402440117715742e-06,0.9517845511436462,0.0,0.0,0.0,24.22436141967773,25.0,54.25801086425781,-0.0,164.05580139160156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8072314262390137,0.1200039014220237,0.1081854850053787,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8175790905952454,0.1248466968536377,0.1184838041663169,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8127767443656921,0.122521735727787,0.0859115868806839,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7775173187255859,0.1074046939611435,0.1020988598465919,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8485991954803467,0.1405313313007354,0.6328662037849426,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22222900390625,288.7799072265625,1.0,0.2351838499307632,1.0,1.0,0.0,1.0,-1.2571942806243896,1.2571929693222046,1.346665840173955e-06,0.9545546174049376,0.0,0.0,0.0,24.07704162597656,25.0,53.64216995239258,-0.0,164.81297302246094,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8102225065231323,0.1204913705587387,0.1086133792996406,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8204869627952576,0.1253715753555297,0.1189722120761871,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156065940856934,0.1229818537831306,0.0862265676259994,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801312208175659,0.1077058091759681,0.1023730635643005,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8511515855789185,0.1408392190933227,0.6342273950576782,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.220947265625,288.79888916015625,1.0,0.2354561537504196,1.0,1.0,0.0,1.0,-1.2606353759765625,1.260633945465088,1.3530924434235203e-06,0.9573180079460144,0.0,0.0,0.0,23.94974899291992,25.0,53.15772247314453,-0.0,165.6138458251953,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156569600105286,0.1214864030480384,0.1094889640808105,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258481621742249,0.1264268308877945,0.1199558451771736,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207749724388123,0.1239107027649879,0.0868641212582588,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850067615509033,0.108331985771656,0.1029453203082084,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558163046836853,0.1414371281862259,0.6368770003318787,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186889648437,288.8365173339844,1.0,0.2360708266496658,1.0,1.0,0.0,1.0,-1.2674998044967651,1.2674983739852903,1.3659740716320812e-06,0.9628315567970276,0.0,0.0,0.0,23.744020462036133,25.0,52.47732925415039,-0.0,167.3262481689453,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156569600105286,0.1214864030480384,0.1094889640808105,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258481621742249,0.1264268308877945,0.1199558451771736,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207749724388123,0.1239107027649879,0.0868641212582588,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850067615509033,0.108331985771656,0.1029453203082084,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558163046836853,0.1414371281862259,0.6368770003318787,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186889648437,288.8365173339844,1.0,0.2360708266496658,1.0,1.0,0.0,1.0,-1.2674998044967651,1.2674983739852903,1.3659740716320812e-06,0.9628315567970276,0.0,0.0,0.0,23.744020462036133,25.0,52.47732925415039,-0.0,167.3262481689453,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205630779266357,0.1225081980228424,0.110390655696392,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830751359462738,0.1274905800819397,0.1209491789340972,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254511952400208,0.1248506009578704,0.0875109583139419,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7894964218139648,0.1089865788817405,0.1035475432872772,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599849343299866,0.1420128494501114,0.6394342184066772,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170715332031,288.8739013671875,1.0,0.2367599457502365,1.0,1.0,0.0,1.0,-1.274343490600586,1.274342060089111,1.3788993555863271e-06,0.9683305025100708,0.0,0.0,0.0,23.59033393859864,25.0,52.0634994506836,-0.0,169.16058349609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205630779266357,0.1225081980228424,0.110390655696392,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830751359462738,0.1274905800819397,0.1209491789340972,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254511952400208,0.1248506009578704,0.0875109583139419,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7894964218139648,0.1089865788817405,0.1035475432872772,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599849343299866,0.1420128494501114,0.6394342184066772,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170715332031,288.8739013671875,1.0,0.2367599457502365,1.0,1.0,0.0,1.0,-1.274343490600586,1.274342060089111,1.3788993555863271e-06,0.9683305025100708,0.0,0.0,0.0,23.59033393859864,25.0,52.0634994506836,-0.0,169.16058349609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251129984855652,0.1235534995794296,0.1113158240914344,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353334665298462,0.1285641640424728,0.1219530031085014,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297837972640991,0.1258016526699066,0.0881666466593742,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7936915159225464,0.1096673309803009,0.1041762754321098,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637611269950867,0.142568752169609,0.6419069766998291,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159423828125,288.9111022949219,1.0,0.2375046908855438,1.0,1.0,0.0,1.0,-1.2811689376831057,1.2811676263809204,1.3918737522544689e-06,0.9738179445266724,0.0,0.0,0.0,23.47563362121582,25.0,51.81357955932617,-0.0,171.09092712402344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251129984855652,0.1235534995794296,0.1113158240914344,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353334665298462,0.1285641640424728,0.1219530031085014,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297837972640991,0.1258016526699066,0.0881666466593742,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7936915159225464,0.1096673309803009,0.1041762754321098,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637611269950867,0.142568752169609,0.6419069766998291,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159423828125,288.9111022949219,1.0,0.2375046908855438,1.0,1.0,0.0,1.0,-1.2811689376831057,1.2811676263809204,1.3918737522544689e-06,0.9738179445266724,0.0,0.0,0.0,23.47563362121582,25.0,51.81357955932617,-0.0,171.09092712402344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8294259905815125,0.1246194839477539,0.112261101603508,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396976590156555,0.1296488791704177,0.1229681447148323,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338832855224609,0.1267644464969635,0.0888312309980392,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976767420768738,0.1103744283318519,0.1048309579491615,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672359585762024,0.1431070417165756,0.6443036198616028,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152709960937,288.9482421875,1.0,0.2382911294698715,1.0,1.0,0.0,1.0,-1.287982702255249,1.2879812717437744,1.4049097671886557e-06,0.9792999029159546,0.0,0.0,0.0,23.38984489440918,25.0,51.6634407043457,-0.0,173.09860229492188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8294259905815125,0.1246194839477539,0.112261101603508,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396976590156555,0.1296488791704177,0.1229681447148323,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338832855224609,0.1267644464969635,0.0888312309980392,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976767420768738,0.1103744283318519,0.1048309579491615,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672359585762024,0.1431070417165756,0.6443036198616028,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152709960937,288.9482421875,1.0,0.2382911294698715,1.0,1.0,0.0,1.0,-1.287982702255249,1.2879812717437744,1.4049097671886557e-06,0.9792999029159546,0.0,0.0,0.0,23.38984489440918,25.0,51.6634407043457,-0.0,173.09860229492188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8315233588218689,0.1251598447561264,0.1127407252788543,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8418243527412415,0.1301957666873932,0.123480200767517,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8358733654022217,0.127250462770462,0.0891669243574142,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996140122413635,0.1107379049062728,0.1051679775118827,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8688855171203613,0.1433701664209365,0.6454756855964661,288.96319580078125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.215087890625,288.9667663574219,1.0,0.2386966049671173,1.0,1.0,0.0,1.0,-1.2913875579833984,1.2913861274719238,1.4114557416178286e-06,0.98204106092453,0.0,0.0,0.0,23.355249404907227,25.0,51.61246490478516,-0.0,174.126953125,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8335942029953003,0.1257050782442093,0.1132248863577842,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439256548881531,0.1307458728551864,0.1239954009652137,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378357291221619,0.1277396827936172,0.0895049571990966,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8015251159667969,0.1111082881689071,0.1055115163326263,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8704879879951477,0.1436295509338379,0.6466313600540161,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21490478515625,288.9852905273437,1.0,0.2391088753938675,1.0,1.0,0.0,1.0,-1.2947925329208374,1.2947911024093628,1.4180234302330064e-06,0.9847837090492249,0.0,0.0,0.0,23.325103759765625,25.0,51.57283401489258,-0.0,175.16986083984375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376896977424622,0.1268100887537002,0.1142066270112991,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480827808380127,0.1318561732769012,0.1250355392694473,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417091965675354,0.1287281662225723,0.0901881903409957,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8053032159805298,0.1118725463747978,0.1062204763293266,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735832571983337,0.1441378146409988,0.6488961577415466,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21466064453125,289.0223083496094,1.0,0.2399506717920303,1.0,1.0,0.0,1.0,-1.3016093969345093,1.301607966423035,1.431236796634039e-06,0.9902788996696472,0.0,0.0,0.0,23.275390625,25.0,51.51796722412109,-0.0,177.2957763671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376896977424622,0.1268100887537002,0.1142066270112991,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480827808380127,0.1318561732769012,0.1250355392694473,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417091965675354,0.1287281662225723,0.0901881903409957,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8053032159805298,0.1118725463747978,0.1062204763293266,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735832571983337,0.1441378146409988,0.6488961577415466,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21466064453125,289.0223083496094,1.0,0.2399506717920303,1.0,1.0,0.0,1.0,-1.3016093969345093,1.301607966423035,1.431236796634039e-06,0.9902788996696472,0.0,0.0,0.0,23.275390625,25.0,51.51796722412109,-0.0,177.2957763671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417668342590332,0.1279346346855163,0.1152062192559242,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8522186279296875,0.1329807043075561,0.1260892897844314,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455554246902466,0.1297306269407272,0.0908813327550888,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809009850025177,0.112667441368103,0.1069589108228683,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765731453895569,0.1446331888437271,0.6511033177375793,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.0592956542969,1.0,0.2408113777637481,1.0,1.0,0.0,1.0,-1.3084421157836914,1.3084406852722168,1.4445685110331397e-06,0.9957934021949768,0.0,0.0,0.0,23.2363224029541,25.0,51.48453140258789,-0.0,179.4702606201172,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417668342590332,0.1279346346855163,0.1152062192559242,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8522186279296875,0.1329807043075561,0.1260892897844314,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455554246902466,0.1297306269407272,0.0908813327550888,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809009850025177,0.112667441368103,0.1069589108228683,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765731453895569,0.1446331888437271,0.6511033177375793,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147521972656,289.0592956542969,1.0,0.2408113777637481,1.0,1.0,0.0,1.0,-1.3084421157836914,1.3084406852722168,1.4445685110331397e-06,0.9957934021949768,0.0,0.0,0.0,23.2363224029541,25.0,51.48453140258789,-0.0,179.4702606201172,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8458657264709473,0.1290790736675262,0.116223819553852,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563699722290039,0.134120374917984,0.127157375216484,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8494126200675964,0.130747839808464,0.0915848165750503,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126334547996521,0.1134927794337272,0.107726477086544,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8794959783554077,0.1451167613267898,0.6532575488090515,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.0962829589844,1.0,0.2416874319314956,1.0,1.0,0.0,1.0,-1.3152974843978882,1.315295934677124,1.458033125345537e-06,1.0013331174850464,0.0,0.0,0.0,23.20479393005371,25.0,51.46395111083984,-0.0,181.6892242431641,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8458657264709473,0.1290790736675262,0.116223819553852,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563699722290039,0.134120374917984,0.127157375216484,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8494126200675964,0.130747839808464,0.0915848165750503,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126334547996521,0.1134927794337272,0.107726477086544,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8794959783554077,0.1451167613267898,0.6532575488090515,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.0962829589844,1.0,0.2416874319314956,1.0,1.0,0.0,1.0,-1.3152974843978882,1.315295934677124,1.458033125345537e-06,1.0013331174850464,0.0,0.0,0.0,23.20479393005371,25.0,51.46395111083984,-0.0,181.6892242431641,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
