time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850018322467804,0.1302434653043747,0.1172594055533409,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605660200119019,0.1352756917476654,0.1282402426004409,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533115983009338,0.1317802816629409,0.0922989323735237,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162245154380798,0.1143471822142601,0.1085220649838447,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823838829994202,0.1455898284912109,0.655363917350769,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.1332702636719,1.0,0.2425761967897415,1.0,1.0,0.0,1.0,-1.3221811056137085,1.322179675102234,1.471643258810218e-06,1.0069026947021484,0.0,0.0,0.0,23.178409576416016,25.0,51.450958251953125,-0.0,183.9497985839844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850018322467804,0.1302434653043747,0.1172594055533409,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605660200119019,0.1352756917476654,0.1282402426004409,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533115983009338,0.1317802816629409,0.0922989323735237,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8162245154380798,0.1143471822142601,0.1085220649838447,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823838829994202,0.1455898284912109,0.655363917350769,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.1332702636719,1.0,0.2425761967897415,1.0,1.0,0.0,1.0,-1.3221811056137085,1.322179675102234,1.471643258810218e-06,1.0069026947021484,0.0,0.0,0.0,23.178409576416016,25.0,51.450958251953125,-0.0,183.9497985839844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521221876144409,0.1308333426713943,0.1177840903401374,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8626874685287476,0.1358594298362732,0.128787413239479,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8552839159965515,0.1323024779558181,0.0926601365208625,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8180193901062012,0.1147846281528472,0.1089298352599144,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838220238685608,0.1458228081464767,0.6564006805419922,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21649169921875,289.1517639160156,1.0,0.2430248707532882,1.0,1.0,0.0,1.0,-1.3256354331970217,1.325633883476257,1.478506874263985e-06,1.0097002983093262,0.0,0.0,0.0,23.166643142700195,25.0,51.44636917114258,-0.0,185.0953369140625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8542481660842896,0.1314282715320587,0.1183132976293563,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648279905319214,0.1364472508430481,0.1293383985757827,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8572752475738525,0.1328286677598953,0.0930241197347641,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198192715644836,0.1152283996343612,0.1093437001109123,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8852605819702148,0.1460537016391754,0.6574277877807617,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170715332031,289.17022705078125,1.0,0.2434761226177215,1.0,1.0,0.0,1.0,-1.3290987014770508,1.3290972709655762,1.4854113032924945e-06,1.0125068426132202,0.0,0.0,0.0,23.155548095703125,25.0,51.442626953125,-0.0,186.25076293945312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585764169692993,0.1326336562633514,0.1193856075406074,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691761493682861,0.1376362740993499,0.1304526478052139,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8613245487213135,0.1338934749364853,0.0937606766819953,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234502673149109,0.1161351650953292,0.110189601778984,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881489634513855,0.1465096622705459,0.6594550013542175,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184143066406,289.2071838378906,1.0,0.2443861067295074,1.0,1.0,0.0,1.0,-1.3360565900802612,1.336055040359497,1.499351128586568e-06,1.018149971961975,0.0,0.0,0.0,23.13479423522949,25.0,51.43704605102539,-0.0,188.5916442871093,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585764169692993,0.1326336562633514,0.1193856075406074,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691761493682861,0.1376362740993499,0.1304526478052139,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8613245487213135,0.1338934749364853,0.0937606766819953,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234502673149109,0.1161351650953292,0.110189601778984,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881489634513855,0.1465096622705459,0.6594550013542175,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184143066406,289.2071838378906,1.0,0.2443861067295074,1.0,1.0,0.0,1.0,-1.3360565900802612,1.336055040359497,1.499351128586568e-06,1.018149971961975,0.0,0.0,0.0,23.13479423522949,25.0,51.43704605102539,-0.0,188.5916442871093,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630220890045166,0.1338598728179931,0.1204765141010284,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736312389373779,0.1388449072837829,0.1315848380327224,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654785752296448,0.1349752396345138,0.0945089533925056,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271509408950806,0.117068164050579,0.1110600382089614,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910694718360901,0.1469587385654449,0.6614499688148499,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.219970703125,289.2441711425781,1.0,0.2453056871891021,1.0,1.0,0.0,1.0,-1.3430631160736084,1.3430615663528442,1.5134810382733122e-06,1.0238384008407593,0.0,0.0,0.0,23.11499786376953,25.0,51.433231353759766,-0.0,190.9733123779297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630220890045166,0.1338598728179931,0.1204765141010284,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736312389373779,0.1388449072837829,0.1315848380327224,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654785752296448,0.1349752396345138,0.0945089533925056,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271509408950806,0.117068164050579,0.1110600382089614,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910694718360901,0.1469587385654449,0.6614499688148499,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.219970703125,289.2441711425781,1.0,0.2453056871891021,1.0,1.0,0.0,1.0,-1.3430631160736084,1.3430615663528442,1.5134810382733122e-06,1.0238384008407593,0.0,0.0,0.0,23.11499786376953,25.0,51.433231353759766,-0.0,190.9733123779297,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676010370254517,0.1351071298122406,0.1215861737728118,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782114386558533,0.1400750428438186,0.1327368766069412,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8697537183761597,0.1360744535923004,0.0952692553400993,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309522271156311,0.118028275668621,0.111955851316452,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940399885177612,0.1474018543958664,0.663416862487793,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217712402344,289.2811279296875,1.0,0.2462348788976669,1.0,1.0,0.0,1.0,-1.350127100944519,1.3501255512237549,1.527820245428302e-06,1.0295783281326294,0.0,0.0,0.0,23.09526252746582,25.0,51.43061828613281,-0.0,193.3974609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676010370254517,0.1351071298122406,0.1215861737728118,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782114386558533,0.1400750428438186,0.1327368766069412,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8697537183761597,0.1360744535923004,0.0952692553400993,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309522271156311,0.118028275668621,0.111955851316452,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940399885177612,0.1474018543958664,0.663416862487793,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217712402344,289.2811279296875,1.0,0.2462348788976669,1.0,1.0,0.0,1.0,-1.350127100944519,1.3501255512237549,1.527820245428302e-06,1.0295783281326294,0.0,0.0,0.0,23.09526252746582,25.0,51.43061828613281,-0.0,193.3974609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723230361938477,0.1363754272460937,0.1227146312594413,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829271197319031,0.1413276046514511,0.1339098215103149,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741605281829834,0.1371914744377136,0.0960418507456779,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348777890205383,0.1190156489610672,0.1128773540258407,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.897072434425354,0.1478398442268371,0.6653593182563782,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237854003906,289.3180847167969,1.0,0.2471738904714584,1.0,1.0,0.0,1.0,-1.3572551012039185,1.3572535514831543,1.5423834156536032e-06,1.0353736877441406,0.0,0.0,0.0,23.075090408325195,25.0,51.42884826660156,-0.0,195.86587524414065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723230361938477,0.1363754272460937,0.1227146312594413,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829271197319031,0.1413276046514511,0.1339098215103149,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741605281829834,0.1371914744377136,0.0960418507456779,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348777890205383,0.1190156489610672,0.1128773540258407,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.897072434425354,0.1478398442268371,0.6653593182563782,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237854003906,289.3180847167969,1.0,0.2471738904714584,1.0,1.0,0.0,1.0,-1.3572551012039185,1.3572535514831543,1.5423834156536032e-06,1.0353736877441406,0.0,0.0,0.0,23.075090408325195,25.0,51.42884826660156,-0.0,195.86587524414065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747393488883972,0.1370174288749694,0.1232858896255493,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853374123573303,0.1419624537229538,0.1345043033361435,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8764153718948364,0.1377567946910858,0.0964328423142433,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8368931412696838,0.1195195764303207,0.1133477464318275,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986144661903381,0.1480571329593658,0.6663224101066589,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.224853515625,289.3365478515625,1.0,0.2476471960544586,1.0,1.0,0.0,1.0,-1.3608447313308716,1.3608431816101074,1.5497525964747183e-06,1.0382930040359497,0.0,0.0,0.0,23.06476211547852,25.0,51.428199768066406,-0.0,197.1172790527344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8771932125091553,0.1376646757125854,0.1238618344068527,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8877834677696228,0.1426031440496444,0.1351042538881302,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8787054419517517,0.1383266896009445,0.0968270078301429,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.838946521282196,0.1200303211808204,0.1138245910406112,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9001749753952026,0.1482734233140945,0.6672806739807129,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259521484375,289.35504150390625,1.0,0.2481231093406677,1.0,1.0,0.0,1.0,-1.3644521236419678,1.3644505739212036,1.5571821450066636e-06,1.0412272214889526,0.0,0.0,0.0,23.054243087768555,25.0,51.42767333984375,-0.0,198.38052368164065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.88221275806427,0.1389743834733963,0.1250273287296295,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927816152572632,0.1439016908407211,0.1363202482461929,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833913803100586,0.1394800692796707,0.0976247265934944,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431730270385742,0.1210717186331749,0.1147970482707023,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903355836868286,0.1487033516168594,0.6691843271255493,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919982910156,1.0,0.2490828484296798,1.0,1.0,0.0,1.0,-1.3717210292816162,1.371719479560852,1.5722245052529615e-06,1.047140121459961,0.0,0.0,0.0,23.03260803222656,25.0,51.426876068115234,-0.0,200.94305419921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.88221275806427,0.1389743834733963,0.1250273287296295,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927816152572632,0.1439016908407211,0.1363202482461929,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833913803100586,0.1394800692796707,0.0976247265934944,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431730270385742,0.1210717186331749,0.1147970482707023,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903355836868286,0.1487033516168594,0.6691843271255493,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919982910156,1.0,0.2490828484296798,1.0,1.0,0.0,1.0,-1.3717210292816162,1.371719479560852,1.5722245052529615e-06,1.047140121459961,0.0,0.0,0.0,23.03260803222656,25.0,51.426876068115234,-0.0,200.94305419921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873817920684814,0.1403042823076248,0.1262108832597732,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979216814041138,0.1452235132455825,0.1375580579042434,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882204294204712,0.1406518071889877,0.0984351336956024,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475707769393921,0.1221396699547767,0.1157945394515991,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067087769508362,0.1491302698850631,0.6710731387138367,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.428955078125,1.0,0.2500535547733307,1.0,1.0,0.0,1.0,-1.3790653944015503,1.379063844680786,1.5875191365921637e-06,1.0531136989593506,0.0,0.0,0.0,23.0101318359375,25.0,51.42635345458984,-0.0,203.5553741455078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873817920684814,0.1403042823076248,0.1262108832597732,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8979216814041138,0.1452235132455825,0.1375580579042434,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882204294204712,0.1406518071889877,0.0984351336956024,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475707769393921,0.1221396699547767,0.1157945394515991,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067087769508362,0.1491302698850631,0.6710731387138367,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.428955078125,1.0,0.2500535547733307,1.0,1.0,0.0,1.0,-1.3790653944015503,1.379063844680786,1.5875191365921637e-06,1.0531136989593506,0.0,0.0,0.0,23.0101318359375,25.0,51.42635345458984,-0.0,203.5553741455078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926990628242493,0.1416541188955307,0.1274122595787048,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032038450241088,0.1465687751770019,0.1388178318738937,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8931934237480164,0.1418420821428299,0.0992583408951759,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521512746810913,0.1232338920235633,0.1168168112635612,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102725982666016,0.1495547592639923,0.6729498505592346,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.4659118652344,1.0,0.25103560090065,1.0,1.0,0.0,1.0,-1.3864880800247192,1.3864864110946655,1.6030744518502615e-06,1.0591490268707275,0.0,0.0,0.0,22.986801147460938,25.0,51.426025390625,-0.0,206.2194366455078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926990628242493,0.1416541188955307,0.1274122595787048,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032038450241088,0.1465687751770019,0.1388178318738937,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8931934237480164,0.1418420821428299,0.0992583408951759,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8521512746810913,0.1232338920235633,0.1168168112635612,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102725982666016,0.1495547592639923,0.6729498505592346,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.4659118652344,1.0,0.25103560090065,1.0,1.0,0.0,1.0,-1.3864880800247192,1.3864864110946655,1.6030744518502615e-06,1.0591490268707275,0.0,0.0,0.0,22.986801147460938,25.0,51.426025390625,-0.0,206.2194366455078,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981622457504272,0.1430236250162124,0.1286311894655227,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088357090950012,0.1479375958442688,0.1400996893644333,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983101844787598,0.1430509835481643,0.1000944450497627,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856924295425415,0.124354138970375,0.1178636103868484,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140356183052064,0.1499773859977722,0.6748169660568237,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028686523437,1.0,0.2520294785499573,1.0,1.0,0.0,1.0,-1.3939917087554932,1.393990159034729,1.6188979543585449e-06,1.065246820449829,0.0,0.0,0.0,22.962617874145508,25.0,51.42584228515625,-0.0,208.93716430664065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981622457504272,0.1430236250162124,0.1286311894655227,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088357090950012,0.1479375958442688,0.1400996893644333,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983101844787598,0.1430509835481643,0.1000944450497627,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.856924295425415,0.124354138970375,0.1178636103868484,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140356183052064,0.1499773859977722,0.6748169660568237,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028686523437,1.0,0.2520294785499573,1.0,1.0,0.0,1.0,-1.3939917087554932,1.393990159034729,1.6188979543585449e-06,1.065246820449829,0.0,0.0,0.0,22.962617874145508,25.0,51.42584228515625,-0.0,208.93716430664065,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900947630405426,0.1437156796455383,0.1292471885681152,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118219614028932,0.1486309021711349,0.1407489627599716,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009222984313964,0.1436624825000763,0.1005173549056053,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8593856692314148,0.1249239668250083,0.1183961555361747,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9159881472587584,0.1501881629228592,0.6757476329803467,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374572753906,289.5213317871094,1.0,0.2525309920310974,1.0,1.0,0.0,1.0,-1.3977748155593872,1.3977731466293335,1.6269128764179186e-06,1.06831955909729,0.0,0.0,0.0,22.950210571289062,25.0,51.42579650878906,-0.0,210.3168029785156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903775155544281,0.1444126069545745,0.1298675388097763,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149070978164672,0.1493302136659622,0.14140385389328,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9035744071006776,0.1442787200212478,0.1009435579180717,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8618982434272766,0.1255002617835998,0.1189348027110099,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9179860949516296,0.1503986716270446,0.6766768097877502,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388610839844,289.5398254394531,1.0,0.2530356049537658,1.0,1.0,0.0,1.0,-1.4015792608261108,1.401577711105347,1.63499828431668e-06,1.07140851020813,0.0,0.0,0.0,22.93759727478028,25.0,51.425777435302734,-0.0,211.71066284179688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097920060157776,0.1458206623792648,0.131120890378952,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213301539421082,0.1507464796304702,0.1427301913499832,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092091917991638,0.1455252021551132,0.1018056347966194,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670787811279297,0.1266717761754989,0.1200299188494682,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221116304397584,0.1508191227912902,0.6785317659378052,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.5767822265625,1.0,0.254054307937622,1.0,1.0,0.0,1.0,-1.409252405166626,1.4092507362365725,1.6513814671270666e-06,1.07763409614563,0.0,0.0,0.0,22.91176414489746,25.0,51.42577362060547,-0.0,214.5415954589844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097920060157776,0.1458206623792648,0.131120890378952,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213301539421082,0.1507464796304702,0.1427301913499832,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092091917991638,0.1455252021551132,0.1018056347966194,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8670787811279297,0.1266717761754989,0.1200299188494682,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221116304397584,0.1508191227912902,0.6785317659378052,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.5767822265625,1.0,0.254054307937622,1.0,1.0,0.0,1.0,-1.409252405166626,1.4092507362365725,1.6513814671270666e-06,1.07763409614563,0.0,0.0,0.0,22.91176414489746,25.0,51.42577362060547,-0.0,214.5415954589844,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162643551826476,0.1472476124763488,0.1323911100625991,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280235767364502,0.1521865725517273,0.1440788507461547,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152785539627076,0.1467905938625335,0.1026807725429534,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724708557128906,0.1278685331344604,0.1211488097906112,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9263997673988342,0.151239201426506,0.6803839206695557,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6137390136719,1.0,0.2550859749317169,1.0,1.0,0.0,1.0,-1.41701340675354,1.4170117378234863,1.6680555745551828e-06,1.0839248895645142,0.0,0.0,0.0,22.885143280029297,25.0,51.42583465576172,-0.0,217.4320373535156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9162643551826476,0.1472476124763488,0.1323911100625991,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280235767364502,0.1521865725517273,0.1440788507461547,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9152785539627076,0.1467905938625335,0.1026807725429534,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724708557128906,0.1278685331344604,0.1211488097906112,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9263997673988342,0.151239201426506,0.6803839206695557,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6137390136719,1.0,0.2550859749317169,1.0,1.0,0.0,1.0,-1.41701340675354,1.4170117378234863,1.6680555745551828e-06,1.0839248895645142,0.0,0.0,0.0,22.885143280029297,25.0,51.42583465576172,-0.0,217.4320373535156,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9230957627296448,0.1486933082342147,0.1336780190467834,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349178075790404,0.1536506414413452,0.1454499661922454,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921705424785614,0.1480750143527984,0.1035690456628799,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878083348274231,0.1290903687477111,0.1222912818193435,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308456778526306,0.151660531759262,0.6822378635406494,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2561310827732086,1.0,1.0,0.0,1.0,-1.4248676300048828,1.424865961074829,1.6850349311425816e-06,1.09028422832489,0.0,0.0,0.0,22.85749244689941,25.0,51.4259147644043,-0.0,220.3845367431641,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9230957627296448,0.1486933082342147,0.1336780190467834,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349178075790404,0.1536506414413452,0.1454499661922454,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921705424785614,0.1480750143527984,0.1035690456628799,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878083348274231,0.1290903687477111,0.1222912818193435,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308456778526306,0.151660531759262,0.6822378635406494,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2561310827732086,1.0,1.0,0.0,1.0,-1.4248676300048828,1.424865961074829,1.6850349311425816e-06,1.09028422832489,0.0,0.0,0.0,22.85749244689941,25.0,51.4259147644043,-0.0,220.3845367431641,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9302244186401368,0.1501579284667968,0.1349816024303436,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.94197416305542,0.1551390141248703,0.1468437016010284,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284439086914062,0.1493788659572601,0.1044706255197525,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839450478553772,0.1303372532129287,0.1234572082757949,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354751706123352,0.1520863473415374,0.6841086149215698,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.6876220703125,1.0,0.2571907639503479,1.0,1.0,0.0,1.0,-1.4328333139419556,1.432831645011902,1.7023629652612726e-06,1.0967259407043457,0.0,0.0,0.0,22.8276424407959,25.0,51.42621994018555,-0.0,223.4045562744141,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9302244186401368,0.1501579284667968,0.1349816024303436,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.94197416305542,0.1551390141248703,0.1468437016010284,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9284439086914062,0.1493788659572601,0.1044706255197525,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8839450478553772,0.1303372532129287,0.1234572082757949,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9354751706123352,0.1520863473415374,0.6841086149215698,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.6876220703125,1.0,0.2571907639503479,1.0,1.0,0.0,1.0,-1.4328333139419556,1.432831645011902,1.7023629652612726e-06,1.0967259407043457,0.0,0.0,0.0,22.8276424407959,25.0,51.42621994018555,-0.0,223.4045562744141,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9338716864585876,0.1508973687887191,0.1356397271156311,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9455407857894896,0.1558924317359924,0.1475491821765899,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319056868553162,0.1500381976366043,0.104926511645317,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8869689702987671,0.1309701353311538,0.1240490078926086,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378529191017152,0.1523007601499557,0.6850507855415344,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491455078125,289.70611572265625,1.0,0.2577263712882995,1.0,1.0,0.0,1.0,-1.436859130859375,1.4368573427200315,1.711161417006224e-06,1.0999784469604492,0.0,0.0,0.0,22.812009811401367,25.0,51.42653274536133,-0.0,224.94102478027344,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.937557578086853,0.1516415625810623,0.1363020837306976,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9491194486618042,0.1566520482301712,0.1482604742050171,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354144334793092,0.1507025212049484,0.1053858399391174,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8900526165962219,0.1316092908382415,0.1246467158198356,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.940266728401184,0.152516096830368,0.6859970092773438,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.7245788574219,1.0,0.2582659721374511,1.0,1.0,0.0,1.0,-1.4409129619598389,1.4409111738204956,1.7200492266056244e-06,1.103251576423645,0.0,0.0,0.0,22.796039581298828,25.0,51.42689514160156,-0.0,226.49549865722656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449992775917052,0.1531438082456588,0.137639120221138,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562761187553406,0.158189594745636,0.1497002094984054,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425313472747804,0.1520458310842514,0.1063146367669105,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.896392822265625,0.1329060345888137,0.1258594542741775,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9451878666877748,0.1529493480920791,0.6879006624221802,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.76153564453125,1.0,0.2593570351600647,1.0,1.0,0.0,1.0,-1.449102520942688,1.4491007328033447,1.7380897361363168e-06,1.109857439994812,0.0,0.0,0.0,22.763347625732425,25.0,51.42765426635742,-0.0,229.658920288086,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
