time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449992775917052,0.1531438082456588,0.137639120221138,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562761187553406,0.158189594745636,0.1497002094984054,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425313472747804,0.1520458310842514,0.1063146367669105,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.896392822265625,0.1329060345888137,0.1258594542741775,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9451878666877748,0.1529493480920791,0.6879006624221802,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.76153564453125,1.0,0.2593570351600647,1.0,1.0,0.0,1.0,-1.449102520942688,1.4491007328033447,1.7380897361363168e-06,1.109857439994812,0.0,0.0,0.0,22.763347625732425,25.0,51.42765426635742,-0.0,229.658920288086,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524679780006408,0.1546644270420074,0.1389925628900528,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633799195289612,0.1597517728805542,0.1511630117893219,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497207403182985,0.153408870100975,0.1072570756077766,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902957320213318,0.1342274248600006,0.1270953714847564,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502136707305908,0.1533860266208648,0.6898190975189209,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7984924316406,1.0,0.260464459657669,1.0,1.0,0.0,1.0,-1.4574013948440552,1.457399606704712,1.7564875633979682e-06,1.1165425777435305,0.0,0.0,0.0,22.72991752624512,43.0,51.42840194702149,-0.0,232.89686584472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9524679780006408,0.1546644270420074,0.1389925628900528,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633799195289612,0.1597517728805542,0.1511630117893219,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497207403182985,0.153408870100975,0.1072570756077766,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.902957320213318,0.1342274248600006,0.1270953714847564,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502136707305908,0.1533860266208648,0.6898190975189209,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7984924316406,1.0,0.260464459657669,1.0,1.0,0.0,1.0,-1.4574013948440552,1.457399606704712,1.7564875633979682e-06,1.1165425777435305,0.0,0.0,0.0,22.72991752624512,43.0,51.42840194702149,-0.0,232.89686584472656,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843374252319336,0.1565336734056472,0.1407066732645034,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941468000411987,0.1616821587085724,0.1530178636312484,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8816977739334106,0.1551305949687957,0.108484074473381,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.844086229801178,0.1359191536903381,0.1287244260311126,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803107738494873,0.1541758030653,0.6935162544250488,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8354187011719,1.0,0.2683713734149933,1.0,1.0,0.0,1.0,-1.4695491790771484,1.4695473909378052,1.7835624248618842e-06,1.1262465715408323,0.0,0.0,0.0,27.180334091186523,61.0,51.42387771606445,-0.0,248.9505157470703,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843374252319336,0.1565336734056472,0.1407066732645034,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941468000411987,0.1616821587085724,0.1530178636312484,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8816977739334106,0.1551305949687957,0.108484074473381,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.844086229801178,0.1359191536903381,0.1287244260311126,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803107738494873,0.1541758030653,0.6935162544250488,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8354187011719,1.0,0.2683713734149933,1.0,1.0,0.0,1.0,-1.4695491790771484,1.4695473909378052,1.7835624248618842e-06,1.1262465715408323,0.0,0.0,0.0,27.180334091186523,61.0,51.42387771606445,-0.0,248.9505157470703,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211730718612671,0.1588872671127319,0.1430117189884185,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294703960418701,0.1641589850187301,0.1555443257093429,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187602162361145,0.1573740839958191,0.1101924479007721,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838075160980225,0.1381664425134658,0.1310326009988784,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160790801048279,0.1555152237415313,0.7003962397575378,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673645019531,289.8724670410156,1.0,0.281079351902008,1.0,1.0,0.0,1.0,-1.4884276390075684,1.488425850868225,1.826163156692928e-06,1.141315460205078,0.0,0.0,0.0,35.20362854003906,49.0,51.535587310791016,-0.0,277.21649169921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211730718612671,0.1588872671127319,0.1430117189884185,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294703960418701,0.1641589850187301,0.1555443257093429,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187602162361145,0.1573740839958191,0.1101924479007721,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838075160980225,0.1381664425134658,0.1310326009988784,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160790801048279,0.1555152237415313,0.7003962397575378,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673645019531,289.8724670410156,1.0,0.281079351902008,1.0,1.0,0.0,1.0,-1.4884276390075684,1.488425850868225,1.826163156692928e-06,1.141315460205078,0.0,0.0,0.0,35.20362854003906,49.0,51.535587310791016,-0.0,277.21649169921875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114403486251831,0.1601884514093399,0.1442146599292755,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8198986053466797,0.1655480712652206,0.1568859666585922,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8088873624801636,0.1586360037326812,0.1110971570014953,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7741376757621765,0.1394447386264801,0.1322688907384872,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8053224682807922,0.1563383787870407,0.7042202949523926,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730712890625,289.8910827636719,1.0,0.2843587100505829,1.0,1.0,0.0,1.0,-1.4986438751220703,1.4986419677734375,1.849508748819062e-06,1.149488091468811,0.0,0.0,0.0,37.29743576049805,49.0,51.62831878662109,-0.0,287.0695495605469,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113358616828918,0.1615661382675171,0.1454302966594696,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198732733726501,0.1670272648334503,0.1582553535699844,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087436556816101,0.1599822491407394,0.1120179742574691,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.77433180809021,0.1408156305551529,0.1335354447364807,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044482469558716,0.1572531908750534,0.708183765411377,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792663574219,289.9096984863281,1.0,0.2862410545349121,1.0,1.0,0.0,1.0,-1.5091309547424316,1.5091290473937988,1.8736569700195105e-06,1.157861590385437,0.0,0.0,0.0,37.87856674194336,37.0,51.68638610839844,-0.0,293.2877502441406,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300580978393555,0.1645282953977584,0.1479382514953613,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388128280639648,0.1702283471822738,0.1611103117465973,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275200724601746,0.1629019528627395,0.1139342412352562,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944519519805908,0.1438068747520446,0.1361915320158004,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221865892410278,0.1593285501003265,0.7166790962219238,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928161621094,289.94696044921875,1.0,0.2866017520427704,1.0,1.0,0.0,1.0,-1.5312563180923462,1.5312544107437134,1.9252534002589528e-06,1.175511598587036,0.0,0.0,0.0,35.97843933105469,25.0,51.77482223510742,-0.0,298.5145874023437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300580978393555,0.1645282953977584,0.1479382514953613,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388128280639648,0.1702283471822738,0.1611103117465973,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275200724601746,0.1629019528627395,0.1139342412352562,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944519519805908,0.1438068747520446,0.1361915320158004,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221865892410278,0.1593285501003265,0.7166790962219238,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928161621094,289.94696044921875,1.0,0.2866017520427704,1.0,1.0,0.0,1.0,-1.5312563180923462,1.5312544107437134,1.9252534002589528e-06,1.175511598587036,0.0,0.0,0.0,35.97843933105469,25.0,51.77482223510742,-0.0,298.5145874023437,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800702095031738,0.1677385717630386,0.1505570709705352,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905388116836548,0.1737214177846908,0.164124459028244,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.87713623046875,0.1660946756601333,0.115954577922821,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427632451057434,0.1470978707075119,0.1390147358179092,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696148991584778,0.1616971641778946,0.7259401082992554,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836023867130279,1.0,1.0,0.0,1.0,-1.5549510717391968,1.554949164390564,1.98148859453795e-06,1.1943897008895874,0.0,0.0,0.0,30.944555282592773,25.0,51.8395881652832,-0.0,296.3012390136719,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800702095031738,0.1677385717630386,0.1505570709705352,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8905388116836548,0.1737214177846908,0.164124459028244,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.87713623046875,0.1660946756601333,0.115954577922821,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427632451057434,0.1470978707075119,0.1390147358179092,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696148991584778,0.1616971641778946,0.7259401082992554,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836023867130279,1.0,1.0,0.0,1.0,-1.5549510717391968,1.554949164390564,1.98148859453795e-06,1.1943897008895874,0.0,0.0,0.0,30.944555282592773,25.0,51.8395881652832,-0.0,296.3012390136719,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503421187400818,0.1711624711751938,0.1534115970134735,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625182151794434,0.1774726063013076,0.1674278974533081,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469521045684814,0.1695267111063003,0.1181756854057312,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051752686500548,0.1506533622741699,0.1421337872743606,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362198114395142,0.1643218696117401,0.7365691065788269,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.0216369628906,1.0,0.2827284634113312,1.0,1.0,0.0,1.0,-1.5815141201019287,1.5815120935440063,2.045722112598014e-06,1.2155102491378784,0.0,0.0,0.0,26.918575286865234,28.0,51.89166641235352,-0.0,298.0462646484375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9503421187400818,0.1711624711751938,0.1534115970134735,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625182151794434,0.1774726063013076,0.1674278974533081,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9469521045684814,0.1695267111063003,0.1181756854057312,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051752686500548,0.1506533622741699,0.1421337872743606,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362198114395142,0.1643218696117401,0.7365691065788269,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.0216369628906,1.0,0.2827284634113312,1.0,1.0,0.0,1.0,-1.5815141201019287,1.5815120935440063,2.045722112598014e-06,1.2155102491378784,0.0,0.0,0.0,26.918575286865234,28.0,51.89166641235352,-0.0,298.0462646484375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839490652084352,0.1747433394193649,0.1565355360507965,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775949120521544,0.1817764937877655,0.1612602323293686,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813092947006226,0.173144519329071,0.1206260249018669,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437716603279114,0.1544195413589477,0.1455869674682617,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710524678230286,0.1671478748321533,0.7487406134605408,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840056121349334,1.0,1.0,0.0,1.0,-1.5997228622436523,1.59972083568573,2.090681618938106e-06,1.2301369905471802,0.0,0.0,0.0,25.75156211853028,48.0,52.04053497314453,-0.0,303.5585632324219,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839490652084352,0.1747433394193649,0.1565355360507965,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775949120521544,0.1817764937877655,0.1612602323293686,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813092947006226,0.173144519329071,0.1206260249018669,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437716603279114,0.1544195413589477,0.1455869674682617,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710524678230286,0.1671478748321533,0.7487406134605408,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840056121349334,1.0,1.0,0.0,1.0,-1.5997228622436523,1.59972083568573,2.090681618938106e-06,1.2301369905471802,0.0,0.0,0.0,25.75156211853028,48.0,52.04053497314453,-0.0,303.5585632324219,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831278324127196,0.1766031831502914,0.1581843048334121,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829485416412354,0.1843896061182022,0.1664704084396362,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805389642715454,0.1750344187021255,0.1219265684485435,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434695839881896,0.1563928425312042,0.1474243104457855,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969602644443512,0.1686509698629379,0.7553443908691406,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.077392578125,1.0,0.288000077009201,1.0,1.0,0.0,1.0,-1.619476079940796,1.619473934173584,2.1395794647105504e-06,1.2455058097839355,0.0,0.0,0.0,26.36497688293457,48.0,51.64335250854492,-0.0,314.9100341796875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.969814658164978,0.1785065531730651,0.1599104553461074,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9828041195869446,0.1864000856876373,0.1758370250463485,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9670292735099792,0.1769760102033615,0.1232929304242134,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9282326102256776,0.1584242433309555,0.1493568569421768,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9543951153755188,0.1702095419168472,0.7623979449272156,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939765751361847,1.0,1.0,0.0,1.0,-1.6482349634170532,1.6482326984405518,2.212702838733094e-06,1.2684310674667358,0.0,0.0,0.0,27.944860458374023,68.0,51.90265274047852,-0.0,333.1674499511719,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716689944267273,0.1823446452617645,0.1636544615030288,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844706416130066,0.1904225051403045,0.1799006313085556,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693240880966187,0.1809165477752685,0.1262702941894531,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395320177078247,0.1625630408525467,0.1535708606243133,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574753999710083,0.1733830422163009,0.7780854105949402,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091516494750976,1.0,1.0,0.0,1.0,-1.6820745468139648,1.6820722818374634,2.300483174622059e-06,1.295206069946289,0.0,0.0,0.0,37.10446166992188,88.0,52.16178131103516,-0.0,377.6781005859375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716689944267273,0.1823446452617645,0.1636544615030288,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844706416130066,0.1904225051403045,0.1799006313085556,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693240880966187,0.1809165477752685,0.1262702941894531,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395320177078247,0.1625630408525467,0.1535708606243133,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574753999710083,0.1733830422163009,0.7780854105949402,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091516494750976,1.0,1.0,0.0,1.0,-1.6820745468139648,1.6820722818374634,2.300483174622059e-06,1.295206069946289,0.0,0.0,0.0,37.10446166992188,88.0,52.16178131103516,-0.0,377.6781005859375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103652596473694,0.1862758100032806,0.1675975024700164,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217403888702393,0.1947474777698516,0.1843813210725784,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084539771080017,0.1849833875894546,0.1294260174036026,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804098129272461,0.1668516248464584,0.1580490469932556,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962250113487244,0.1766862422227859,0.7949294447898865,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279834389686584,1.0,1.0,0.0,1.0,-1.721576452255249,1.721574068069458,2.4055925678112544e-06,1.3264166116714478,0.0,0.0,0.0,49.64931106567383,76.0,52.19425201416016,-0.0,436.5312194824219,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103652596473694,0.1862758100032806,0.1675975024700164,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217403888702393,0.1947474777698516,0.1843813210725784,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084539771080017,0.1849833875894546,0.1294260174036026,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7804098129272461,0.1668516248464584,0.1580490469932556,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962250113487244,0.1766862422227859,0.7949294447898865,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279834389686584,1.0,1.0,0.0,1.0,-1.721576452255249,1.721574068069458,2.4055925678112544e-06,1.3264166116714478,0.0,0.0,0.0,49.64931106567383,76.0,52.19425201416016,-0.0,436.5312194824219,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961332201957703,0.1903165280818939,0.1713677197694778,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085237145423889,0.1992995142936706,0.1888106912374496,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944504618644714,0.189184695482254,0.1324669122695922,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.768032431602478,0.1712930500507354,0.1623909026384353,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815446853637695,0.1801252514123916,0.8110484480857849,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377948105335235,1.0,1.0,0.0,1.0,-1.7596412897109983,1.759638786315918,2.509616024326533e-06,1.3564881086349487,0.0,0.0,0.0,55.23481750488281,64.0,52.22613525390625,-0.0,476.2332153320313,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961332201957703,0.1903165280818939,0.1713677197694778,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085237145423889,0.1992995142936706,0.1888106912374496,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944504618644714,0.189184695482254,0.1324669122695922,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.768032431602478,0.1712930500507354,0.1623909026384353,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815446853637695,0.1801252514123916,0.8110484480857849,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377948105335235,1.0,1.0,0.0,1.0,-1.7596412897109983,1.759638786315918,2.509616024326533e-06,1.3564881086349487,0.0,0.0,0.0,55.23481750488281,64.0,52.22613525390625,-0.0,476.2332153320313,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065303564071655,0.1945231258869171,0.1750566512346267,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189297914505005,0.2040813416242599,0.1932239532470703,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051171898841858,0.1935670971870422,0.1354560852050781,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791782021522522,0.1759284734725952,0.1666756719350814,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912020087242126,0.1837432533502578,0.8268275856971741,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420253694057464,1.0,1.0,0.0,1.0,-1.797049880027771,1.7970472574234009,2.6143750346818706e-06,1.385975956916809,0.0,0.0,0.0,54.96083068847656,52.0,52.18680191040039,-0.0,499.1779479980469,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065303564071655,0.1945231258869171,0.1750566512346267,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189297914505005,0.2040813416242599,0.1932239532470703,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051171898841858,0.1935670971870422,0.1354560852050781,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791782021522522,0.1759284734725952,0.1666756719350814,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912020087242126,0.1837432533502578,0.8268275856971741,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420253694057464,1.0,1.0,0.0,1.0,-1.797049880027771,1.7970472574234009,2.6143750346818706e-06,1.385975956916809,0.0,0.0,0.0,54.96083068847656,52.0,52.18680191040039,-0.0,499.1779479980469,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181032538414001,0.1966928988695144,0.1769005060195922,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304429650306702,0.2065567076206207,0.1954481452703476,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169081211090088,0.1958307027816772,0.1369542181491851,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7915924787521362,0.1783234924077987,0.1688274294137954,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029291033744812,0.1856250613927841,0.8347394466400146,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426424264907837,1.0,1.0,0.0,1.0,-1.8158172369003296,1.81581449508667,2.6678787889977684e-06,1.4007515907287598,0.0,0.0,0.0,53.24946212768555,52.0,52.16362380981445,-0.0,506.1341552734375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8337333798408508,0.1989072561264038,0.1787531077861786,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467192053794861,0.2090872228145599,0.1976918578147888,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326703310012817,0.1981432437896728,0.1384620517492294,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088352084159851,0.1807708591222763,0.1709955185651779,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188436031341553,0.1875569820404052,0.8427181839942932,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4229431152344,290.28448486328125,1.0,0.3425165116786957,1.0,1.0,0.0,1.0,-1.83473002910614,1.8347272872924805,2.722434828683617e-06,1.4156299829483032,0.0,0.0,0.0,50.71703338623047,40.0,52.14112854003906,-0.0,510.7322082519531,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862139582633972,0.2034673392772674,0.1825029253959655,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901887834072113,0.214309960603714,0.2022551894187927,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853062987327576,0.2029140144586563,0.141522079706192,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593754172325134,0.1858220994472503,0.1754017472267151,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685183525085449,0.1915702223777771,0.8589773774147034,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406118750572204,1.0,1.0,0.0,1.0,-1.8732006549835205,1.8731977939605715,2.8353747438814025e-06,1.4458593130111694,0.0,0.0,0.0,43.71914291381836,28.0,52.102081298828125,-0.0,514.3888549804688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862139582633972,0.2034673392772674,0.1825029253959655,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901887834072113,0.214309960603714,0.2022551894187927,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853062987327576,0.2029140144586563,0.141522079706192,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593754172325134,0.1858220994472503,0.1754017472267151,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685183525085449,0.1915702223777771,0.8589773774147034,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406118750572204,1.0,1.0,0.0,1.0,-1.8732006549835205,1.8731977939605715,2.8353747438814025e-06,1.4458593130111694,0.0,0.0,0.0,43.71914291381836,28.0,52.102081298828125,-0.0,514.3888549804688,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845224022865297,0.2081812024116516,0.1863796859979629,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9898375272750854,0.2198067307472229,0.2001397311687469,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9840057492256165,0.2078594267368316,0.1446949690580368,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575792551040648,0.1910630911588668,0.1799749135971069,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9661162495613098,0.1957630813121795,0.8759846687316895,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.360107421875,1.0,0.3369139730930328,1.0,1.0,0.0,1.0,-1.9036990404129028,1.903696060180664,2.9277766770974267e-06,1.4705023765563965,0.0,0.0,0.0,35.91453552246094,48.0,52.499629974365234,-0.0,510.35394287109375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845224022865297,0.2081812024116516,0.1863796859979629,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9898375272750854,0.2198067307472229,0.2001397311687469,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9840057492256165,0.2078594267368316,0.1446949690580368,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575792551040648,0.1910630911588668,0.1799749135971069,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9661162495613098,0.1957630813121795,0.8759846687316895,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.360107421875,1.0,0.3369139730930328,1.0,1.0,0.0,1.0,-1.9036990404129028,1.903696060180664,2.9277766770974267e-06,1.4705023765563965,0.0,0.0,0.0,35.91453552246094,48.0,52.499629974365234,-0.0,510.35394287109375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9887792468070984,0.2130125761032104,0.190680056810379,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9795921444892884,0.2275406420230865,0.1943173110485077,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9886147975921632,0.2129519432783126,0.148215651512146,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9644039869308472,0.1964694708585739,0.1850349009037017,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.970750093460083,0.2001196891069412,0.8952783346176147,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.39678955078125,1.0,0.3425666391849518,1.0,1.0,0.0,1.0,-1.930941104888916,1.9309381246566768,3.0101632546575274e-06,1.4914069175720217,0.0,0.0,0.0,36.74256896972656,68.0,51.79581832885742,-0.0,533.120849609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9887792468070984,0.2130125761032104,0.190680056810379,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9795921444892884,0.2275406420230865,0.1943173110485077,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9886147975921632,0.2129519432783126,0.148215651512146,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9644039869308472,0.1964694708585739,0.1850349009037017,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.970750093460083,0.2001196891069412,0.8952783346176147,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.39678955078125,1.0,0.3425666391849518,1.0,1.0,0.0,1.0,-1.930941104888916,1.9309381246566768,3.0101632546575274e-06,1.4914069175720217,0.0,0.0,0.0,36.74256896972656,68.0,51.79581832885742,-0.0,533.120849609375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
