time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801238775253296,0.2180056869983673,0.1951659172773361,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945845007896424,0.234108954668045,0.2167932242155075,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803345203399658,0.2182426303625106,0.1519056260585785,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955721080303192,0.2020963132381439,0.1903450042009353,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605041742324828,0.2046962827444076,0.915771186351776,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563781678676605,1.0,1.0,0.0,1.0,-2.004526376724243,2.004523038864136,3.239733814552892e-06,1.5482534170150757,0.0,0.0,0.0,39.9399299621582,88.0,51.69350051879883,-0.0,595.8699340820312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801238775253296,0.2180056869983673,0.1951659172773361,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945845007896424,0.234108954668045,0.2167932242155075,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803345203399658,0.2182426303625106,0.1519056260585785,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.955721080303192,0.2020963132381439,0.1903450042009353,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605041742324828,0.2046962827444076,0.915771186351776,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4883117675781,290.4335327148437,1.0,0.3563781678676605,1.0,1.0,0.0,1.0,-2.004526376724243,2.004523038864136,3.239733814552892e-06,1.5482534170150757,0.0,0.0,0.0,39.9399299621582,88.0,51.69350051879883,-0.0,595.8699340820312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4495849609375,0.94966059923172,0.2205259799957275,0.1975337117910385,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44970703125,0.972841739654541,0.2363677471876144,0.223081037402153,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4495849609375,0.9501611590385436,0.2209250479936599,0.1538570374250412,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494934082031,0.9230387210845948,0.2049548029899597,0.1931518167257309,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494934082031,0.9271354675292968,0.2070197314023971,0.926708459854126,290.4499206542969,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4906005859375,290.45245361328125,1.0,0.3653756976127624,1.0,1.0,0.0,1.0,-2.041616678237915,2.041613340377808,3.35969025400118e-06,1.5773659944534302,0.0,0.0,0.0,44.02840042114258,88.0,51.84961318969727,-0.0,636.16943359375,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690856933594,0.8940183520317078,0.2230189144611358,0.2000310868024826,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691772460937,0.9161241054534912,0.2388393729925155,0.2255706936120987,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690856933594,0.8946806192398071,0.223589226603508,0.1559155136346817,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8724892735481262,0.2077999413013458,0.196108266711235,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.468994140625,0.8750355839729309,0.209321454167366,0.9383173584938048,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4930419921875,290.4718933105469,1.0,0.3745603561401367,1.0,1.0,0.0,1.0,-2.059668779373169,2.0596652030944824,3.4192291877843672e-06,1.5917249917984009,0.0,0.0,0.0,51.31070327758789,108.0,52.32268142700195,-0.0,678.5488891601562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8350925445556641,0.2280741482973098,0.2050529718399047,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533021211624146,0.2442740350961685,0.2310872972011566,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.836050808429718,0.2290125787258148,0.160071849822998,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180232048034668,0.2135990709066391,0.2020879685878753,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188682198524475,0.214017242193222,0.9617658257484436,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009155273437,290.50946044921875,1.0,0.3950019776821136,1.0,1.0,0.0,1.0,-2.112658739089966,2.11265516281128,3.595938778744312e-06,1.6330347061157229,0.0,0.0,0.0,66.30184173583984,96.0,52.221073150634766,-0.0,776.654541015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8350925445556641,0.2280741482973098,0.2050529718399047,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533021211624146,0.2442740350961685,0.2310872972011566,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.836050808429718,0.2290125787258148,0.160071849822998,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180232048034668,0.2135990709066391,0.2020879685878753,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8188682198524475,0.214017242193222,0.9617658257484436,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009155273437,290.50946044921875,1.0,0.3950019776821136,1.0,1.0,0.0,1.0,-2.112658739089966,2.11265516281128,3.595938778744312e-06,1.6330347061157229,0.0,0.0,0.0,66.30184173583984,96.0,52.221073150634766,-0.0,776.654541015625,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253052234649658,0.2332114726305008,0.2098052352666854,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432695865631104,0.2501106858253479,0.2366885989904403,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266486525535583,0.2345428764820099,0.1640383154153823,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809425413608551,0.2195184081792831,0.2078249007463455,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089227080345154,0.2188169211149215,0.9839844703674316,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.406097799539566,1.0,1.0,0.0,1.0,-2.1634366512298584,2.1634328365325928,3.7698089272453217e-06,1.6726300716400146,0.0,0.0,0.0,72.4571762084961,84.0,52.18909454345703,-0.0,844.8679809570312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253052234649658,0.2332114726305008,0.2098052352666854,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432695865631104,0.2501106858253479,0.2366885989904403,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266486525535583,0.2345428764820099,0.1640383154153823,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809425413608551,0.2195184081792831,0.2078249007463455,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089227080345154,0.2188169211149215,0.9839844703674316,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.406097799539566,1.0,1.0,0.0,1.0,-2.1634366512298584,2.1634328365325928,3.7698089272453217e-06,1.6726300716400146,0.0,0.0,0.0,72.4571762084961,84.0,52.18909454345703,-0.0,844.8679809570312,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8375702500343323,0.2384966164827346,0.2144234478473663,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567207455635071,0.2562524974346161,0.2423258870840072,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393607139587402,0.2402356564998626,0.1679114550352096,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230226635932922,0.225608229637146,0.2134435176849365,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212680220603943,0.2237746268510818,1.00558340549469,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118382632732391,1.0,1.0,0.0,1.0,-2.21309757232666,2.2130935192108154,3.943996944144601e-06,1.711278200149536,0.0,0.0,0.0,71.82284545898438,72.0,52.107696533203125,-0.0,889.3838500976562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8375702500343323,0.2384966164827346,0.2144234478473663,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567207455635071,0.2562524974346161,0.2423258870840072,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393607139587402,0.2402356564998626,0.1679114550352096,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230226635932922,0.225608229637146,0.2134435176849365,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212680220603943,0.2237746268510818,1.00558340549469,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118382632732391,1.0,1.0,0.0,1.0,-2.21309757232666,2.2130935192108154,3.943996944144601e-06,1.711278200149536,0.0,0.0,0.0,71.82284545898438,72.0,52.107696533203125,-0.0,889.3838500976562,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8682098984718323,0.2439409047365188,0.219017893075943,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899164199829102,0.2626454532146454,0.2480367571115493,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706473708152771,0.2461044192314148,0.1717772036790847,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535842895507812,0.2318832278251648,0.2190603613853454,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503822088241577,0.2289077639579773,1.0271291732788086,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142220020294189,1.0,1.0,0.0,1.0,-2.2627456188201904,2.2627413272857666,4.1222638174076565e-06,1.7498703002929688,0.0,0.0,0.0,66.83963775634766,60.0,52.03671646118164,-0.0,918.8925170898438,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8682098984718323,0.2439409047365188,0.219017893075943,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899164199829102,0.2626454532146454,0.2480367571115493,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706473708152771,0.2461044192314148,0.1717772036790847,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535842895507812,0.2318832278251648,0.2190603613853454,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503822088241577,0.2289077639579773,1.0271291732788086,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142220020294189,1.0,1.0,0.0,1.0,-2.2627456188201904,2.2627413272857666,4.1222638174076565e-06,1.7498703002929688,0.0,0.0,0.0,66.83963775634766,60.0,52.03671646118164,-0.0,918.8925170898438,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.892831027507782,0.2467217296361923,0.221324160695076,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9166510701179504,0.2659254968166351,0.250927209854126,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956389427185059,0.2491049170494079,0.1737219989299774,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779615759849548,0.2350908666849136,0.2218885272741317,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738297820091248,0.2315413951873779,1.0379817485809326,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146047830581665,1.0,1.0,0.0,1.0,-2.28775691986084,2.287752866744995,4.21362938141101e-06,1.769296646118164,0.0,0.0,0.0,63.20159530639648,60.0,52.00706481933594,-0.0,929.7672119140624,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928397536277771,0.2495406568050384,0.2236426472663879,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551164507865906,0.2692577242851257,0.2538444697856903,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.931993305683136,0.2521490752696991,0.175680011510849,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118149876594543,0.2383451163768768,0.224737286567688,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.906411588191986,0.2342197448015213,1.0489237308502195,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146211147308349,1.0,1.0,0.0,1.0,-2.3129637241363525,2.3129594326019287,4.306763457861962e-06,1.788865327835083,0.0,0.0,0.0,58.989017486572266,48.0,51.9813117980957,-0.0,938.7581787109376,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966331124305724,0.2552327513694763,0.2284478098154068,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624907493592,0.2766291797161102,0.2402016818523407,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978548884391784,0.2583266794681549,0.1785823702812194,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856740236282348,0.2449353337287902,0.2306369543075561,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798208475112916,0.2396533489227295,1.0717438459396362,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128282070159912,1.0,1.0,0.0,1.0,-2.3403067588806152,2.3403022289276123,4.410087512951577e-06,1.810691237449646,0.0,0.0,0.0,52.31694412231445,68.0,52.41801071166992,-0.0,940.3004760742188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9966331124305724,0.2552327513694763,0.2284478098154068,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624907493592,0.2766291797161102,0.2402016818523407,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978548884391784,0.2583266794681549,0.1785823702812194,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856740236282348,0.2449353337287902,0.2306369543075561,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798208475112916,0.2396533489227295,1.0717438459396362,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128282070159912,1.0,1.0,0.0,1.0,-2.3403067588806152,2.3403022289276123,4.410087512951577e-06,1.810691237449646,0.0,0.0,0.0,52.31694412231445,68.0,52.41801071166992,-0.0,940.3004760742188,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9963549971580504,0.2616119384765625,0.2285080701112747,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.996350646018982,0.2860483825206756,0.2406256943941116,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.996350646018982,0.265574038028717,0.1777253150939941,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9924958348274232,0.2516970634460449,0.2369508296251297,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.9859192371368408,0.2452696561813354,1.0965526103973389,290.731689453125,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7337951660156,1.0,0.4200376868247986,1.0,1.0,0.0,1.0,-2.378077983856201,2.3780734539031982,4.5520541789301205e-06,1.8392784595489504,0.0,0.0,0.0,53.5128059387207,88.0,51.39104461669922,-0.0,984.2276611328124,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9963549971580504,0.2616119384765625,0.2285080701112747,297.63653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.996350646018982,0.2860483825206756,0.2406256943941116,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.996350646018982,0.265574038028717,0.1777253150939941,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9924958348274232,0.2516970634460449,0.2369508296251297,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312927246094,0.9859192371368408,0.2452696561813354,1.0965526103973389,290.731689453125,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7337951660156,1.0,0.4200376868247986,1.0,1.0,0.0,1.0,-2.378077983856201,2.3780734539031982,4.5520541789301205e-06,1.8392784595489504,0.0,0.0,0.0,53.5128059387207,88.0,51.39104461669922,-0.0,984.2276611328124,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.9985291957855223,0.2665700614452362,0.2379345297813415,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.9980069994926452,0.2930508852005005,0.2500081360340118,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603454589844,0.9980069994926452,0.2711386084556579,0.1846551597118377,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76031494140625,0.9899664521217346,0.2572071254253387,0.2421446740627288,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.9823352098464966,0.2498814016580581,1.1171706914901731,290.7606811523437,289.1093139648437,290.79571533203125,289.1427001953125,290.7948913574219,297.5968017578125,290.76287841796875,1.0,0.4313356280326843,1.0,1.0,0.0,1.0,-2.4391207695007324,2.4391160011291504,4.787985290022334e-06,1.8862942457199097,0.9614210724830629,0.9614210724830629,0.0,56.48373794555664,88.0,51.397857666015625,-0.0,1063.263671875,1.0,283.1597900390625,287.8423767089844,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.896534782261167e-21,2.9482673911305838e-21,2.9482673911305838e-21,0.0,0.0,-0.0,3.306830330984667e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.9968245029449464,0.2676118016242981,0.2396736294031143,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52508544921875,0.99857896566391,0.2946698665618896,0.2542385458946228,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.998666763305664,0.2723797857761383,0.187849223613739,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5297546386719,0.9876458048820496,0.2585936486721039,0.2435290217399597,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.532958984375,0.9796026349067688,0.2510339319705963,1.122686505317688,290.49151611328125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5987548828125,290.14678955078125,1.0,0.4349982738494873,1.0,1.0,0.0,1.0,-2.4584624767303467,2.4584577083587646,4.86411590827629e-06,1.9012373685836792,0.962431013584137,0.962431013584137,0.0,57.60616302490234,108.0,4833.25146484375,-0.0,1089.70849609375,1.0,283.19793701171875,290.3903503417969,290.4488220214844,290.92193603515625,293.1499938964844,293.1499938964844,283.1499938964844,1927.5240478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7273789048194885,0.7273950576782227,1.5327007929499814e-07,3.949272155761719,3.949260473251343,1.1608381100813858e-05,0.0,0.0,-0.0,4168.7421875,0.0,16.159238815307617,1775.9146728515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074951171875,0.8739107251167297,0.2569946348667145,0.2350548505783081,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3046264648437,0.9074098467826844,0.2883254885673523,0.2761769890785217,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067626953125,0.8819918036460876,0.2651337683200836,0.1878459900617599,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079833984375,0.869065523147583,0.2543855011463165,0.2434677630662918,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089294433594,0.8596319556236267,0.2457206100225448,1.117587924003601,287.29949951171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4779357910156,287.2584533691406,1.0,0.4513951241970062,1.0,1.0,0.0,1.0,-2.473209857940674,2.473205089569092,4.925994744553464e-06,1.914406657218933,0.9102923274040222,0.9102923274040222,0.0,77.0336685180664,128.0,15133.5771484375,-0.0,1188.359130859375,1.0,283.1718139648437,286.6357116699219,292.4352111816406,293.11328125,293.1499938964844,293.1499938964844,283.1499938964844,3238.793212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0589604303240776,1.0,0.0,0.0,1.1127831935882568,1.1127854585647583,8.276753504787848e-08,4.265777111053467,4.2657670974731445,9.7871852631215e-06,0.0,0.0,-0.0,4483.4638671875,0.0,43.21055221557617,1895.4171142578125,0.0,0.0,0.2860862612724304,1.0,0.0,3.0,1.0,0.0
12387240,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074951171875,0.8739107251167297,0.2569946348667145,0.2350548505783081,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3046264648437,0.9074098467826844,0.2883254885673523,0.2761769890785217,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067626953125,0.8819918036460876,0.2651337683200836,0.1878459900617599,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079833984375,0.869065523147583,0.2543855011463165,0.2434677630662918,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089294433594,0.8596319556236267,0.2457206100225448,1.117587924003601,287.29949951171875,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4779357910156,287.2584533691406,1.0,0.4513951241970062,1.0,1.0,0.0,1.0,-2.473209857940674,2.473205089569092,4.925994744553464e-06,1.914406657218933,0.9102923274040222,0.9102923274040222,0.0,77.0336685180664,128.0,15133.5771484375,-0.0,1188.359130859375,1.0,283.1718139648437,286.6357116699219,292.4352111816406,293.11328125,293.1499938964844,293.1499938964844,283.1499938964844,3238.793212890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0589604303240776,1.0,0.0,0.0,1.1127831935882568,1.1127854585647583,8.276753504787848e-08,4.265777111053467,4.2657670974731445,9.7871852631215e-06,0.0,0.0,-0.0,4483.4638671875,0.0,43.21055221557617,1895.4171142578125,0.0,0.0,0.2860862612724304,1.0,0.0,3.0,1.0,0.0
12387300,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411315917969,0.8206434845924377,0.2513713240623474,0.2301434725522995,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388732910156,0.8515282869338989,0.2841569185256958,0.2725656926631927,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404602050781,0.8293432593345642,0.2609397768974304,0.1851696372032165,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.819351077079773,0.2513813972473144,0.2411369532346725,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.809979259967804,0.2419759035110473,1.103512167930603,286.9350891113281,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4173278808594,286.90411376953125,1.0,0.4574088752269745,1.0,1.0,0.0,1.0,-2.440041303634644,2.440036535263061,4.794762844539946e-06,1.8886765241622925,0.8932729363441467,0.8932729363441467,0.0,91.1622085571289,128.0,17027.755859375,-0.0,1208.4022216796875,1.0,283.1617126464844,286.28533935546875,293.3100891113281,294.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,4995.11572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155909985303878,1.0,0.0,0.0,1.3564668893814087,1.356470227241516,1.2278154315481518e-07,4.265920162200928,4.2659101486206055,9.78596381173702e-06,0.0,0.0,-0.0,4764.9931640625,0.0,78.75740051269531,1895.4365234375,0.0,0.0,0.3435503840446472,1.0,0.0,3.0,1.0,0.0
12387360,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.7844551205635071,0.2469791322946548,0.2261635959148407,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742248535156,0.8178666830062866,0.2808459103107452,0.2695768177509308,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.7950514554977417,0.2575525641441345,0.1829237788915634,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.7854803800582886,0.2488781958818435,0.2390717267990112,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67657470703125,0.7749948501586914,0.2386477291584015,1.0902018547058103,286.67144775390625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3662414550781,286.6484680175781,1.0,0.4629484713077545,1.0,1.0,0.0,1.0,-2.410489559173584,2.410485029220581,4.679210633184994e-06,1.865661382675171,0.8747950792312622,0.8747950792312622,0.0,103.83377838134766,116.0,18288.1875,-0.0,1226.03564453125,1.0,283.1556396484375,286.03924560546875,293.6788330078125,294.8138122558594,293.1499938964844,293.1499938964844,283.1499938964844,6878.95751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923140168190002,1.0,0.0,0.0,1.5570951700210571,1.55709969997406,1.617798091047007e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4901.16357421875,0.0,120.07427215576172,1895.4371337890625,0.0,262.3851318359375,0.390124648809433,1.0,0.0,3.0,1.0,0.0
12387420,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.7573685050010681,0.2413960099220276,0.2206619381904602,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.7919963598251343,0.2766405642032623,0.2653064727783203,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.7688874006271362,0.2531247138977051,0.1796274781227111,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.7611043453216553,0.2456050962209701,0.2358764111995697,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.7495390772819519,0.2336479872465133,1.0673907995224,286.3627319335937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2955322265625,286.3511962890625,1.0,0.4634566307067871,1.0,1.0,0.0,1.0,-2.363532781600952,2.363528251647949,4.498574980971171e-06,1.829071998596192,0.8381446003913879,0.8381446003913879,0.0,113.65534210205078,104.0,19574.8828125,-0.0,1211.376220703125,1.0,283.1510314941406,285.7554016113281,293.2165222167969,294.7510070800781,293.1499938964844,293.1499938964844,283.1499938964844,10453.3017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091100573539734,1.0,0.0,0.0,1.8180633783340447,1.818069696426392,2.2055223780625965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.29345703125,0.0,195.1387634277344,1895.4371337890625,0.0,980.7024536132812,0.4582394659519195,1.0,0.0,3.0,1.0,0.0
12387480,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.7573685050010681,0.2413960099220276,0.2206619381904602,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.7919963598251343,0.2766405642032623,0.2653064727783203,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.7688874006271362,0.2531247138977051,0.1796274781227111,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.7611043453216553,0.2456050962209701,0.2358764111995697,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.7495390772819519,0.2336479872465133,1.0673907995224,286.3627319335937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2955322265625,286.3511962890625,1.0,0.4634566307067871,1.0,1.0,0.0,1.0,-2.363532781600952,2.363528251647949,4.498574980971171e-06,1.829071998596192,0.8381446003913879,0.8381446003913879,0.0,113.65534210205078,104.0,19574.8828125,-0.0,1211.376220703125,1.0,283.1510314941406,285.7554016113281,293.2165222167969,294.7510070800781,293.1499938964844,293.1499938964844,283.1499938964844,10453.3017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091100573539734,1.0,0.0,0.0,1.8180633783340447,1.818069696426392,2.2055223780625965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.29345703125,0.0,195.1387634277344,1895.4371337890625,0.0,980.7024536132812,0.4582394659519195,1.0,0.0,3.0,1.0,0.0
12387540,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.7543164491653442,0.23877914249897,0.2177313864231109,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.7901005148887634,0.2750089168548584,0.2632065415382385,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.7666342258453369,0.2512073218822479,0.1778877824544906,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7596482634544373,0.2444153577089309,0.2342828661203384,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.7463670372962952,0.2307896763086319,1.0522571802139282,286.2093200683594,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25799560546875,286.204345703125,1.0,0.4589374661445617,1.0,1.0,0.0,1.0,-2.335290670394897,2.3352861404418945,4.391572019812884e-06,1.8069838285446167,0.8011692762374878,0.8011692762374878,0.0,112.62142181396484,92.0,20163.568359375,-0.0,1175.0526123046875,1.0,283.150146484375,285.6148376464844,292.57470703125,294.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,13873.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770360469818115,1.0,0.0,0.0,1.9648325443267824,1.964840054512024,2.5759916866263666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8369140625,0.0,253.0194091796875,1895.4371337890625,0.0,1434.4541015625,0.4970798194408417,1.0,0.0,3.0,1.0,0.0
12387600,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.7543164491653442,0.23877914249897,0.2177313864231109,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098999023437,0.7901005148887634,0.2750089168548584,0.2632065415382385,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.7666342258453369,0.2512073218822479,0.1778877824544906,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7596482634544373,0.2444153577089309,0.2342828661203384,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.7463670372962952,0.2307896763086319,1.0522571802139282,286.2093200683594,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25799560546875,286.204345703125,1.0,0.4589374661445617,1.0,1.0,0.0,1.0,-2.335290670394897,2.3352861404418945,4.391572019812884e-06,1.8069838285446167,0.8011692762374878,0.8011692762374878,0.0,112.62142181396484,92.0,20163.568359375,-0.0,1175.0526123046875,1.0,283.150146484375,285.6148376464844,292.57470703125,294.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,13873.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770360469818115,1.0,0.0,0.0,1.9648325443267824,1.964840054512024,2.5759916866263666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.8369140625,0.0,253.0194091796875,1895.4371337890625,0.0,1434.4541015625,0.4970798194408417,1.0,0.0,3.0,1.0,0.0
12387660,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7631778120994568,0.2377102077007293,0.216280922293663,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8009766936302185,0.2748660743236542,0.2625589370727539,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7765929102897644,0.2507191896438598,0.1771786212921142,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7699732780456543,0.2444913685321808,0.2338835299015045,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7544838190078735,0.2293096184730529,1.043273687362671,286.1600952148437,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2392883300781,286.1595764160156,1.0,0.4519736468791961,1.0,1.0,0.0,1.0,-2.320639371871948,2.3206350803375244,4.336584879638394e-06,1.7955201864242554,0.7648953795433044,0.7648953795433044,0.0,105.9704818725586,80.0,20304.291015625,-0.0,1132.3260498046875,1.0,283.1500244140625,285.5707092285156,292.2470703125,293.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,16728.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756811738014221,1.0,0.0,0.0,2.00555157661438,2.0055596828460693,2.683867137420748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.85595703125,0.0,278.4258728027344,1895.4371337890625,0.0,1424.3743896484375,0.5111692547798157,1.0,0.0,3.0,1.0,0.0
12387720,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7631778120994568,0.2377102077007293,0.216280922293663,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.8009766936302185,0.2748660743236542,0.2625589370727539,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7765929102897644,0.2507191896438598,0.1771786212921142,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7699732780456543,0.2444913685321808,0.2338835299015045,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7544838190078735,0.2293096184730529,1.043273687362671,286.1600952148437,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2392883300781,286.1595764160156,1.0,0.4519736468791961,1.0,1.0,0.0,1.0,-2.320639371871948,2.3206350803375244,4.336584879638394e-06,1.7955201864242554,0.7648953795433044,0.7648953795433044,0.0,105.9704818725586,80.0,20304.291015625,-0.0,1132.3260498046875,1.0,283.1500244140625,285.5707092285156,292.2470703125,293.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,16728.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756811738014221,1.0,0.0,0.0,2.00555157661438,2.0055596828460693,2.683867137420748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.85595703125,0.0,278.4258728027344,1895.4371337890625,0.0,1424.3743896484375,0.5111692547798157,1.0,0.0,3.0,1.0,0.0
12387780,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.7803871631622314,0.2374629080295562,0.2155404239892959,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8196261525154114,0.2755306363105774,0.2626423835754394,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.7950103878974915,0.25099977850914,0.1769787818193435,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.7886728048324585,0.2452645003795623,0.2340912967920303,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7706726789474487,0.2286143749952316,1.0375992059707642,286.1811828613281,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2304992675781,286.1838073730469,1.0,0.4437915086746216,1.0,1.0,0.0,1.0,-2.313037872314453,2.3130335807800293,4.308167262934148e-06,1.7895543575286863,0.7300378084182739,0.7300378084182739,0.0,96.61093139648438,68.0,20136.8359375,-0.0,1087.07275390625,1.0,283.1499938964844,285.592041015625,292.1543273925781,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18848.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555275321006775,1.0,0.0,0.0,1.9654871225357056,1.965495586395264,2.577708357875963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.478515625,0.0,273.2782897949219,1895.4371337890625,0.0,1279.0289306640625,0.5065168738365173,1.0,0.0,3.0,1.0,0.0
12387840,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.7803871631622314,0.2374629080295562,0.2155404239892959,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8196261525154114,0.2755306363105774,0.2626423835754394,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.7950103878974915,0.25099977850914,0.1769787818193435,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.7886728048324585,0.2452645003795623,0.2340912967920303,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7706726789474487,0.2286143749952316,1.0375992059707642,286.1811828613281,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2304992675781,286.1838073730469,1.0,0.4437915086746216,1.0,1.0,0.0,1.0,-2.313037872314453,2.3130335807800293,4.308167262934148e-06,1.7895543575286863,0.7300378084182739,0.7300378084182739,0.0,96.61093139648438,68.0,20136.8359375,-0.0,1087.07275390625,1.0,283.1499938964844,285.592041015625,292.1543273925781,293.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18848.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555275321006775,1.0,0.0,0.0,1.9654871225357056,1.965495586395264,2.577708357875963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.478515625,0.0,273.2782897949219,1895.4371337890625,0.0,1279.0289306640625,0.5065168738365173,1.0,0.0,3.0,1.0,0.0
12387900,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.792303204536438,0.2375985234975814,0.2153894007205963,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.8314430117607117,0.2761169075965881,0.2629096508026123,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8074265718460083,0.2513848543167114,0.1770382225513458,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.8012886047363281,0.2458806335926056,0.2343939244747162,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.7820630073547363,0.2285208702087402,1.0358253717422483,286.2116394042969,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2289733886719,286.21551513671875,1.0,0.4394771158695221,1.0,1.0,0.0,1.0,-2.311479330062866,2.3114750385284424,4.302322395233205e-06,1.7883142232894895,0.7133177518844604,0.7133177518844604,0.0,91.3126220703125,68.0,19968.107421875,-0.0,1064.5228271484375,1.0,283.1499938964844,285.6210632324219,292.1527709960937,293.5311584472656,293.1499938964844,293.1499938964844,283.1499938964844,19620.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453797817230225,1.0,0.0,0.0,1.9237139225006104,1.923722267150879,2.469302842200705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.779296875,0.0,262.3930358886719,1895.4371337890625,0.0,1209.270263671875,0.4991632401943207,1.0,0.0,3.0,1.0,0.0
