time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.80667644739151,0.2378842830657959,0.2153683006763458,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8457052111625671,0.2768502831459045,0.2633104920387268,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.8214200139045715,0.2519124150276184,0.1771928369998932,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.8158948421478271,0.2466324567794799,0.2348179817199707,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.251708984375,0.7959848046302795,0.2285760641098022,1.034691572189331,286.2528076171875,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2290344238281,286.2577209472656,1.0,0.4350949227809906,1.0,1.0,0.0,1.0,-2.3112664222717285,2.3112621307373047,4.301480657886714e-06,1.7881202697753906,0.6971457004547119,0.6971457004547119,0.0,85.73637390136719,56.0,19755.3359375,-0.0,1042.338134765625,1.0,283.1499938964844,285.6596984863281,292.16424560546875,293.52313232421875,293.1499938964844,293.1499938964844,283.1499938964844,20210.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636439323425293,1.0,0.0,0.0,1.871874451637268,1.871882677078247,2.338012592417727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.47021484375,0.0,248.0146484375,1895.4371337890625,0.0,1149.832275390625,0.489481657743454,1.0,0.0,3.0,1.0,0.0
12388020,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.8420063853263855,0.2388475835323333,0.2156709283590316,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.8854869604110718,0.2787013053894043,0.2644672691822052,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.8578736186027527,0.2533407211303711,0.1777561008930206,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591613769531,0.8524081707000732,0.2484943866729736,0.2359941899776458,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.8312833905220032,0.229076012969017,1.034134030342102,286.3602905273437,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2328186035156,286.36676025390625,1.0,0.4262824952602386,1.0,1.0,0.0,1.0,-2.3144357204437256,2.3144314289093018,4.313163117330987e-06,1.7905269861221311,0.6666107773780823,0.6666107773780823,0.0,74.01675415039062,44.0,19229.47265625,-0.0,999.4990234375,1.0,283.1499938964844,285.75897216796875,292.1977233886719,293.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,20909.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222119927406311,1.0,0.0,0.0,1.7496931552886963,1.7497010231018066,2.0427593483418605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.39404296875,0.0,214.21124267578125,1895.4371337890625,0.0,1059.3455810546875,0.4658121764659881,1.0,0.0,3.0,1.0,0.0
12388080,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.8420063853263855,0.2388475835323333,0.2156709283590316,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.8854869604110718,0.2787013053894043,0.2644672691822052,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3592529296875,0.8578736186027527,0.2533407211303711,0.1777561008930206,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591613769531,0.8524081707000732,0.2484943866729736,0.2359941899776458,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3588256835937,0.8312833905220032,0.229076012969017,1.034134030342102,286.3602905273437,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2328186035156,286.36676025390625,1.0,0.4262824952602386,1.0,1.0,0.0,1.0,-2.3144357204437256,2.3144314289093018,4.313163117330987e-06,1.7905269861221311,0.6666107773780823,0.6666107773780823,0.0,74.01675415039062,44.0,19229.47265625,-0.0,999.4990234375,1.0,283.1499938964844,285.75897216796875,292.1977233886719,293.5229187011719,293.1499938964844,293.1499938964844,283.1499938964844,20909.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222119927406311,1.0,0.0,0.0,1.7496931552886963,1.7497010231018066,2.0427593483418605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.39404296875,0.0,214.21124267578125,1895.4371337890625,0.0,1059.3455810546875,0.4658121764659881,1.0,0.0,3.0,1.0,0.0
12388140,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8995802402496338,0.2402608543634414,0.2163733690977096,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.490234375,0.9534510970115662,0.2809838354587555,0.2660301625728607,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.9193306565284728,0.2551885843276977,0.1786106526851654,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.9130899310112,0.2507615387439728,0.2375497817993164,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.8864586353302002,0.2300129979848861,1.0355327129364014,286.49102783203125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23974609375,286.4983825683594,1.0,0.4175716936588287,1.0,1.0,0.0,1.0,-2.321729183197021,2.3217248916625977,4.340244686318329e-06,1.79613995552063,0.6386781930923462,0.6386781930923462,0.0,61.83177947998047,32.0,18616.783203125,-0.0,958.94384765625,1.0,283.1499938964844,285.8773498535156,292.2240600585937,293.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,21102.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108238101005554,1.0,0.0,0.0,1.61848783493042,1.6184951066970823,1.7478828340244945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.376953125,0.0,180.199951171875,1895.4371337890625,0.0,990.7246704101562,0.4399488270282745,1.0,0.0,3.0,1.0,0.0
12388200,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8995802402496338,0.2402608543634414,0.2163733690977096,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.490234375,0.9534510970115662,0.2809838354587555,0.2660301625728607,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.9193306565284728,0.2551885843276977,0.1786106526851654,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.9130899310112,0.2507615387439728,0.2375497817993164,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.8864586353302002,0.2300129979848861,1.0355327129364014,286.49102783203125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23974609375,286.4983825683594,1.0,0.4175716936588287,1.0,1.0,0.0,1.0,-2.321729183197021,2.3217248916625977,4.340244686318329e-06,1.79613995552063,0.6386781930923462,0.6386781930923462,0.0,61.83177947998047,32.0,18616.783203125,-0.0,958.94384765625,1.0,283.1499938964844,285.8773498535156,292.2240600585937,293.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,21102.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108238101005554,1.0,0.0,0.0,1.61848783493042,1.6184951066970823,1.7478828340244945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.376953125,0.0,180.199951171875,1895.4371337890625,0.0,990.7246704101562,0.4399488270282745,1.0,0.0,3.0,1.0,0.0
12388260,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62371826171875,0.975900173187256,0.2419648468494415,0.217514157295227,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240234375,0.9977374076843262,0.2844144403934479,0.2482573240995407,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.99286150932312,0.257306843996048,0.1797877997159958,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.9886513948440552,0.2532910406589508,0.2395323365926742,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62353515625,0.961723566055298,0.231236383318901,1.0390700101852417,286.62481689453125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2513732910156,286.6304626464844,1.0,0.4080511927604675,1.0,1.0,0.0,1.0,-2.3098337650299072,2.3098294734954834,4.2968795241904445e-06,1.7874104976654053,0.6133092641830444,0.6133092641830444,0.0,52.27394485473633,52.0,17896.654296875,-0.0,909.1221923828124,1.0,283.1499938964844,285.9982604980469,292.2392272949219,293.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,20971.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998089909553528,1.0,0.0,0.0,1.4913593530654907,1.4913660287857056,1.4840824746897854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.97998046875,0.0,150.32080078125,1895.4371337890625,0.0,927.737060546875,0.4148540496826172,1.0,0.0,3.0,1.0,0.0
12388320,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62371826171875,0.975900173187256,0.2419648468494415,0.217514157295227,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240234375,0.9977374076843262,0.2844144403934479,0.2482573240995407,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.99286150932312,0.257306843996048,0.1797877997159958,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6238708496094,0.9886513948440552,0.2532910406589508,0.2395323365926742,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62353515625,0.961723566055298,0.231236383318901,1.0390700101852417,286.62481689453125,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2513732910156,286.6304626464844,1.0,0.4080511927604675,1.0,1.0,0.0,1.0,-2.3098337650299072,2.3098294734954834,4.2968795241904445e-06,1.7874104976654053,0.6133092641830444,0.6133092641830444,0.0,52.27394485473633,52.0,17896.654296875,-0.0,909.1221923828124,1.0,283.1499938964844,285.9982604980469,292.2392272949219,293.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,20971.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998089909553528,1.0,0.0,0.0,1.4913593530654907,1.4913660287857056,1.4840824746897854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.97998046875,0.0,150.32080078125,1895.4371337890625,0.0,927.737060546875,0.4148540496826172,1.0,0.0,3.0,1.0,0.0
12388380,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.9848626255989076,0.2438026517629623,0.2190871238708496,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.9964619874954224,0.2914498150348663,0.2411773949861526,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.9967558979988098,0.2600842714309692,0.1783477663993835,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.9972747564315796,0.255994975566864,0.2419859766960144,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.9711984992027284,0.2326663881540298,1.0450096130371094,286.7530517578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28076171875,286.76092529296875,1.0,0.4085210263729095,1.0,1.0,0.0,1.0,-2.310479164123535,2.310474872589112,4.298158273741137e-06,1.7872852087020874,0.5902421474456787,0.5902421474456787,0.0,51.49282455444336,72.0,17203.02734375,-0.0,907.1231079101562,1.0,283.1499938964844,286.114501953125,292.24560546875,293.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,20681.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873412489891052,1.0,0.0,0.0,1.3744447231292725,1.374450922012329,1.2605148924649257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.51171875,0.0,125.7516098022461,1895.4371337890625,0.0,860.7501831054688,0.3919975757598877,1.0,0.0,3.0,1.0,0.0
12388440,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.9848626255989076,0.2438026517629623,0.2190871238708496,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.9964619874954224,0.2914498150348663,0.2411773949861526,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.9967558979988098,0.2600842714309692,0.1783477663993835,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518005371094,0.9972747564315796,0.255994975566864,0.2419859766960144,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.9711984992027284,0.2326663881540298,1.0450096130371094,286.7530517578125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28076171875,286.76092529296875,1.0,0.4085210263729095,1.0,1.0,0.0,1.0,-2.310479164123535,2.310474872589112,4.298158273741137e-06,1.7872852087020874,0.5902421474456787,0.5902421474456787,0.0,51.49282455444336,72.0,17203.02734375,-0.0,907.1231079101562,1.0,283.1499938964844,286.114501953125,292.24560546875,293.4599609375,293.1499938964844,293.1499938964844,283.1499938964844,20681.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873412489891052,1.0,0.0,0.0,1.3744447231292725,1.374450922012329,1.2605148924649257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.51171875,0.0,125.7516098022461,1895.4371337890625,0.0,860.7501831054688,0.3919975757598877,1.0,0.0,3.0,1.0,0.0
12388500,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.9821547865867616,0.2448129951953888,0.2199767380952835,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283386230469,0.9972373843193054,0.2944377362728119,0.2452725023031234,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.828369140625,0.9983177781105042,0.2614827156066894,0.1819750666618347,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82830810546875,0.9952959418296814,0.2574271857738495,0.2433345168828964,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.9679659008979796,0.2334863543510437,1.0485955476760864,286.82965087890625,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29278564453125,286.8382263183594,1.0,0.4119749367237091,1.0,1.0,0.0,1.0,-2.3277621269226074,2.327757835388184,4.362103027233388e-06,1.8004437685012815,0.5798556804656982,0.5798556804656982,0.0,52.455604553222656,72.0,16919.46875,-0.0,928.003173828125,1.0,283.1499938964844,286.17974853515625,292.2497253417969,293.4449157714844,293.1499938964844,293.1499938964844,283.1499938964844,20492.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806875228881836,1.0,0.0,0.0,1.3216837644577026,1.3216897249221802,1.1655972542712337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.28759765625,0.0,115.52561950683594,1895.4371337890625,0.0,826.88916015625,0.3817381858825683,1.0,0.0,3.0,1.0,0.0
12388560,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.9714717268943788,0.245884507894516,0.2209586054086685,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.9989060163497924,0.2965867519378662,0.257110446691513,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.909423828125,0.9903008937835692,0.2625758647918701,0.1834665685892105,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9863393902778624,0.2589162588119507,0.2447645962238311,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.9559391736984252,0.2343608886003494,1.052637815475464,286.9107360839844,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2994689941406,286.91949462890625,1.0,0.4172137081623077,1.0,1.0,0.0,1.0,-2.351548910140991,2.3515446186065674,4.451339009392541e-06,1.818783402442932,0.5702428221702576,0.5702428221702576,0.0,54.5633659362793,92.0,16664.419921875,-0.0,960.8980712890624,1.0,283.1499938964844,286.2469482421875,292.2561950683594,293.4341125488281,293.1499938964844,293.1499938964844,283.1499938964844,20289.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741322636604309,1.0,0.0,0.0,1.2731555700302124,1.2731612920761108,1.0815743678449509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.35888671875,0.0,106.5867919921875,1895.4371337890625,0.0,794.7705688476562,0.3723377585411072,1.0,0.0,3.0,1.0,0.0
12388620,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.9143804907798768,0.248142123222351,0.2232349514961242,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.9771064519882202,0.2975494861602783,0.2821635603904724,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.9377880096435548,0.2650347948074341,0.1853427439928054,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.933443009853363,0.2620003819465637,0.2479419112205505,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.8985723853111267,0.2361804395914077,1.0621212720870972,287.072509765625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2960510253906,287.0796203613281,1.0,0.4315246939659118,1.0,1.0,0.0,1.0,-2.401853561401367,2.4018490314483643,4.644114142138278e-06,1.8580749034881592,0.5532184839248657,0.5532184839248657,0.0,63.60133361816406,112.0,16199.3994140625,-0.0,1051.3037109375,1.0,283.1499938964844,286.3779602050781,292.27569580078125,293.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19880.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621816515922546,1.0,0.0,0.0,1.1888176202774048,1.1888229846954346,9.430264213960984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.53271484375,0.0,92.11322021484376,1895.4371337890625,0.0,739.27587890625,0.3561136722564697,1.0,0.0,3.0,1.0,0.0
12388680,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.9143804907798768,0.248142123222351,0.2232349514961242,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.9771064519882202,0.2975494861602783,0.2821635603904724,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07135009765625,0.9377880096435548,0.2650347948074341,0.1853427439928054,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.933443009853363,0.2620003819465637,0.2479419112205505,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.8985723853111267,0.2361804395914077,1.0621212720870972,287.072509765625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2960510253906,287.0796203613281,1.0,0.4315246939659118,1.0,1.0,0.0,1.0,-2.401853561401367,2.4018490314483643,4.644114142138278e-06,1.8580749034881592,0.5532184839248657,0.5532184839248657,0.0,63.60133361816406,112.0,16199.3994140625,-0.0,1051.3037109375,1.0,283.1499938964844,286.3779602050781,292.27569580078125,293.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19880.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621816515922546,1.0,0.0,0.0,1.1888176202774048,1.1888229846954346,9.430264213960984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.53271484375,0.0,92.11322021484376,1895.4371337890625,0.0,739.27587890625,0.3561136722564697,1.0,0.0,3.0,1.0,0.0
12388740,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971435546875,0.8465941548347473,0.2503031194210052,0.2257725745439529,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.8979858160018921,0.2987449467182159,0.2835127413272857,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973876953125,0.8649590611457825,0.2675496339797973,0.1875398755073547,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973571777344,0.8621188402175903,0.2650163471698761,0.2514093816280365,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969299316406,0.833357572555542,0.2378942370414734,1.0727787017822266,287.1983337402344,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.293701171875,287.2044677734375,1.0,0.4473247826099396,1.0,1.0,0.0,1.0,-2.4261302947998047,2.4261255264282227,4.738329153042287e-06,1.876856803894043,0.5384103059768677,0.5384103059768677,0.0,79.78091430664062,130.0,15725.6044921875,-0.0,1145.0946044921875,1.0,283.1499938964844,286.4823608398437,292.29736328125,293.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,19526.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552007257938385,1.0,0.0,0.0,1.1190553903579712,1.119060516357422,8.355964808970384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.88720703125,0.0,81.21853637695312,1895.4371337890625,0.0,695.015869140625,0.3429417908191681,1.0,0.0,3.0,1.0,0.0
12388800,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971435546875,0.8465941548347473,0.2503031194210052,0.2257725745439529,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1977844238281,0.8979858160018921,0.2987449467182159,0.2835127413272857,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973876953125,0.8649590611457825,0.2675496339797973,0.1875398755073547,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1973571777344,0.8621188402175903,0.2650163471698761,0.2514093816280365,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1969299316406,0.833357572555542,0.2378942370414734,1.0727787017822266,287.1983337402344,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.293701171875,287.2044677734375,1.0,0.4473247826099396,1.0,1.0,0.0,1.0,-2.4261302947998047,2.4261255264282227,4.738329153042287e-06,1.876856803894043,0.5384103059768677,0.5384103059768677,0.0,79.78091430664062,130.0,15725.6044921875,-0.0,1145.0946044921875,1.0,283.1499938964844,286.4823608398437,292.29736328125,293.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,19526.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552007257938385,1.0,0.0,0.0,1.1190553903579712,1.119060516357422,8.355964808970384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.88720703125,0.0,81.21853637695312,1895.4371337890625,0.0,695.015869140625,0.3429417908191681,1.0,0.0,3.0,1.0,0.0
12388860,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30987548828125,0.8052858114242554,0.2523752152919769,0.2282556891441345,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.8510726094245911,0.3009721636772156,0.2860698699951172,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100891113281,0.8227834105491638,0.270045131444931,0.1897560954093933,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31005859375,0.8207119703292847,0.2679689526557922,0.2548490762710571,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096923828125,0.7912684082984924,0.2395407706499099,1.083262324333191,287.3109436035156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2965087890625,287.3163452148437,1.0,0.4634882807731628,1.0,1.0,0.0,1.0,-2.45157527923584,2.4515702724456787,4.838140284846304e-06,1.8965485095977783,0.5258015990257263,0.5258015990257263,0.0,96.91746520996094,118.0,15322.6806640625,-0.0,1246.114501953125,1.0,283.1499938964844,286.57403564453125,292.3169860839844,293.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,19224.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429465174674988,1.0,0.0,0.0,1.0619361400604248,1.0619410276412964,7.524717915430301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.7021484375,0.0,72.9910888671875,1895.4371337890625,0.0,657.804443359375,0.3323497772216797,1.0,0.0,3.0,1.0,0.0
12388920,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30987548828125,0.8052858114242554,0.2523752152919769,0.2282556891441345,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.8510726094245911,0.3009721636772156,0.2860698699951172,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100891113281,0.8227834105491638,0.270045131444931,0.1897560954093933,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31005859375,0.8207119703292847,0.2679689526557922,0.2548490762710571,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096923828125,0.7912684082984924,0.2395407706499099,1.083262324333191,287.3109436035156,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2965087890625,287.3163452148437,1.0,0.4634882807731628,1.0,1.0,0.0,1.0,-2.45157527923584,2.4515702724456787,4.838140284846304e-06,1.8965485095977783,0.5258015990257263,0.5258015990257263,0.0,96.91746520996094,118.0,15322.6806640625,-0.0,1246.114501953125,1.0,283.1499938964844,286.57403564453125,292.3169860839844,293.4167785644531,293.1499938964844,293.1499938964844,283.1499938964844,19224.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429465174674988,1.0,0.0,0.0,1.0619361400604248,1.0619410276412964,7.524717915430301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.7021484375,0.0,72.9910888671875,1895.4371337890625,0.0,657.804443359375,0.3323497772216797,1.0,0.0,3.0,1.0,0.0
12388980,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40771484375,0.7945711612701416,0.2544133067131042,0.2302948385477066,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.408203125,0.84060138463974,0.3036124110221863,0.2887047529220581,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8129456639289856,0.2725254595279693,0.1916482746601104,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40789794921875,0.811262845993042,0.2708827257156372,0.2578247785568237,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075622558594,0.7804131507873535,0.2411493062973022,1.091546893119812,287.4085998535156,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3007507324219,287.4131164550781,1.0,0.4701965451240539,1.0,1.0,0.0,1.0,-2.4729974269866943,2.472992420196533,4.923118467559107e-06,1.913187026977539,0.5152126550674438,0.5152126550674438,0.0,103.35962677001952,106.0,15015.435546875,-0.0,1299.0892333984375,1.0,283.1499938964844,286.6591796875,292.3367614746094,293.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18973.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349439382553101,1.0,0.0,0.0,1.0157397985458374,1.0157445669174194,6.884277325980295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.5166015625,0.0,66.77910614013672,1895.4371337890625,0.0,626.5919189453125,0.3239259421825409,1.0,0.0,3.0,1.0,0.0
12389040,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.40771484375,0.7945711612701416,0.2544133067131042,0.2302948385477066,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.408203125,0.84060138463974,0.3036124110221863,0.2887047529220581,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8129456639289856,0.2725254595279693,0.1916482746601104,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40789794921875,0.811262845993042,0.2708827257156372,0.2578247785568237,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075622558594,0.7804131507873535,0.2411493062973022,1.091546893119812,287.4085998535156,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3007507324219,287.4131164550781,1.0,0.4701965451240539,1.0,1.0,0.0,1.0,-2.4729974269866943,2.472992420196533,4.923118467559107e-06,1.913187026977539,0.5152126550674438,0.5152126550674438,0.0,103.35962677001952,106.0,15015.435546875,-0.0,1299.0892333984375,1.0,283.1499938964844,286.6591796875,292.3367614746094,293.41754150390625,293.1499938964844,293.1499938964844,283.1499938964844,18973.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349439382553101,1.0,0.0,0.0,1.0157397985458374,1.0157445669174194,6.884277325980295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.5166015625,0.0,66.77910614013672,1895.4371337890625,0.0,626.5919189453125,0.3239259421825409,1.0,0.0,3.0,1.0,0.0
12389100,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4506225585937,0.795848548412323,0.2554429471492767,0.2312091737985611,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510498046875,0.8419798016548157,0.3050136268138885,0.2899982929229736,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508056640625,0.8143103718757629,0.2737742960453033,0.1925122290849685,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.8128485679626465,0.2723417282104492,0.259194403886795,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7814778089523315,0.2419566810131073,1.0951319932937622,287.4514465332031,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3030700683594,287.4555969238281,1.0,0.4714584946632385,1.0,1.0,0.0,1.0,-2.482641696929932,2.4826366901397705,4.961586910212645e-06,1.920658588409424,0.5106092691421509,0.5106092691421509,0.0,103.58747100830078,106.0,14889.212890625,-0.0,1311.9141845703125,1.0,283.1499938964844,286.7012939453125,292.34765625,293.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18865.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314874649047852,1.0,0.0,0.0,0.9961615204811096,0.996166169643402,6.621448278565367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3359375,0.0,64.26383209228516,1895.4371337890625,0.0,613.5739135742188,0.3203999698162079,1.0,0.0,3.0,1.0,0.0
12389160,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.8000750541687012,0.2564798593521118,0.2320791780948639,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49078369140625,0.8462923169136047,0.3064465224742889,0.2912749946117401,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.8184511661529541,0.275028645992279,0.1933405101299286,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49053955078125,0.8172107934951782,0.2738032937049866,0.2605125308036804,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.490234375,0.7854236960411072,0.2427675127983093,1.098476767539978,287.4911499023437,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.305419921875,287.4949951171875,1.0,0.4717026054859161,1.0,1.0,0.0,1.0,-2.491818904876709,2.491813898086548,4.998328222427517e-06,1.927764892578125,0.5064524412155151,0.5064524412155151,0.0,102.4441146850586,94.0,14779.9619140625,-0.0,1318.4229736328125,1.0,283.1499938964844,286.739501953125,292.3589782714844,293.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18767.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284435749053955,1.0,0.0,0.0,0.9787079691886902,0.9787126183509828,6.391454832055389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.65869140625,0.0,62.07744216918945,1895.4371337890625,0.0,602.3359375,0.3172764480113983,1.0,0.0,3.0,1.0,0.0
12389220,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56182861328125,0.8154325485229492,0.2585723996162414,0.2337275147438049,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621643066406,0.8625542521476746,0.3093701899051666,0.2937797009944916,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.833400309085846,0.2775512039661407,0.1949222534894943,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.8325452208518982,0.2767340540885925,0.263040691614151,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56170654296875,0.8005374073982239,0.244399294257164,1.1046652793884275,287.5624694824219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3099670410156,287.5657653808594,1.0,0.4700143933296203,1.0,1.0,0.0,1.0,-2.5091826915740967,2.5091776847839355,5.068208793090889e-06,1.9412027597427368,0.499413788318634,0.499413788318634,0.0,97.20323944091795,82.0,14601.9404296875,-0.0,1317.6776123046875,1.0,283.1499938964844,286.8080139160156,292.3817443847656,293.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,18597.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523474395275116,1.0,0.0,0.0,0.949522078037262,0.94952654838562,6.015940812176268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.0537109375,0.0,58.53049850463867,1895.4371337890625,0.0,584.434814453125,0.312082290649414,1.0,0.0,3.0,1.0,0.0
12389280,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56182861328125,0.8154325485229492,0.2585723996162414,0.2337275147438049,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621643066406,0.8625542521476746,0.3093701899051666,0.2937797009944916,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.833400309085846,0.2775512039661407,0.1949222534894943,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.8325452208518982,0.2767340540885925,0.263040691614151,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56170654296875,0.8005374073982239,0.244399294257164,1.1046652793884275,287.5624694824219,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3099670410156,287.5657653808594,1.0,0.4700143933296203,1.0,1.0,0.0,1.0,-2.5091826915740967,2.5091776847839355,5.068208793090889e-06,1.9412027597427368,0.499413788318634,0.499413788318634,0.0,97.20323944091795,82.0,14601.9404296875,-0.0,1317.6776123046875,1.0,283.1499938964844,286.8080139160156,292.3817443847656,293.4384460449219,293.1499938964844,293.1499938964844,283.1499938964844,18597.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523474395275116,1.0,0.0,0.0,0.949522078037262,0.94952654838562,6.015940812176268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.0537109375,0.0,58.53049850463867,1895.4371337890625,0.0,584.434814453125,0.312082290649414,1.0,0.0,3.0,1.0,0.0
12389340,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234436035156,0.8385348320007324,0.2606784701347351,0.2352928519248962,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6237487792969,0.889506459236145,0.3123328685760498,0.2962276339530945,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.8578003644943237,0.2800831794738769,0.1964359879493713,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235656738281,0.8572844862937927,0.2796685695648193,0.2654706537723541,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62335205078125,0.8238188028335571,0.2460377663373947,1.1104023456573486,287.6240234375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3141784667969,287.6268310546875,1.0,0.4663735628128052,1.0,1.0,0.0,1.0,-2.525636911392212,2.525631666183472,5.134869297762634e-06,1.9539289474487305,0.4940004646778106,0.4940004646778106,0.0,89.30872344970703,70.0,14476.8681640625,-0.0,1304.320068359375,1.0,283.1499938964844,286.8668212890625,292.404052734375,293.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18455.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198072195053101,1.0,0.0,0.0,0.9271578788757324,0.9271622896194458,5.735890340474725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5791015625,0.0,55.89219284057617,1895.4371337890625,0.0,571.5711059570312,0.308103084564209,1.0,0.0,3.0,1.0,0.0
12389400,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234436035156,0.8385348320007324,0.2606784701347351,0.2352928519248962,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6237487792969,0.889506459236145,0.3123328685760498,0.2962276339530945,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62359619140625,0.8578003644943237,0.2800831794738769,0.1964359879493713,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6235656738281,0.8572844862937927,0.2796685695648193,0.2654706537723541,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62335205078125,0.8238188028335571,0.2460377663373947,1.1104023456573486,287.6240234375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3141784667969,287.6268310546875,1.0,0.4663735628128052,1.0,1.0,0.0,1.0,-2.525636911392212,2.525631666183472,5.134869297762634e-06,1.9539289474487305,0.4940004646778106,0.4940004646778106,0.0,89.30872344970703,70.0,14476.8681640625,-0.0,1304.320068359375,1.0,283.1499938964844,286.8668212890625,292.404052734375,293.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18455.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198072195053101,1.0,0.0,0.0,0.9271578788757324,0.9271622896194458,5.735890340474725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5791015625,0.0,55.89219284057617,1895.4371337890625,0.0,571.5711059570312,0.308103084564209,1.0,0.0,3.0,1.0,0.0
12389460,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67633056640625,0.8738879561424255,0.2627829611301422,0.2368004769086837,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.932282030582428,0.3153048753738403,0.2986276149749756,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.8955944180488586,0.2826114594936371,0.1979031562805175,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.8954668045043945,0.2825957536697387,0.2678337097167969,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.857082724571228,0.2476713806390762,1.1158342361450195,287.67681884765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3178405761719,287.6792297363281,1.0,0.4615415334701538,1.0,1.0,0.0,1.0,-2.5414607524871826,2.5414555072784424,5.199384759180248e-06,1.96616280078888,0.4901236891746521,0.4901236891746521,0.0,79.80960845947266,58.0,14402.685546875,-0.0,1283.0172119140625,1.0,283.1499938964844,286.916748046875,292.42608642578125,293.4716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18336.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172433257102966,1.0,0.0,0.0,0.9107925295829772,0.9107969403266908,5.53518830770372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.17333984375,0.0,53.986236572265625,1895.4371337890625,0.0,562.7489013671875,0.305150955915451,1.0,0.0,3.0,1.0,0.0
12389520,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67633056640625,0.8738879561424255,0.2627829611301422,0.2368004769086837,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.932282030582428,0.3153048753738403,0.2986276149749756,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.8955944180488586,0.2826114594936371,0.1979031562805175,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.8954668045043945,0.2825957536697387,0.2678337097167969,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.857082724571228,0.2476713806390762,1.1158342361450195,287.67681884765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3178405761719,287.6792297363281,1.0,0.4615415334701538,1.0,1.0,0.0,1.0,-2.5414607524871826,2.5414555072784424,5.199384759180248e-06,1.96616280078888,0.4901236891746521,0.4901236891746521,0.0,79.80960845947266,58.0,14402.685546875,-0.0,1283.0172119140625,1.0,283.1499938964844,286.916748046875,292.42608642578125,293.4716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18336.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172433257102966,1.0,0.0,0.0,0.9107925295829772,0.9107969403266908,5.53518830770372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.17333984375,0.0,53.986236572265625,1895.4371337890625,0.0,562.7489013671875,0.305150955915451,1.0,0.0,3.0,1.0,0.0
12389580,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.9021913409233092,0.2639572024345398,0.2376248389482498,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7026672363281,0.9651318192481996,0.3169662952423095,0.299952894449234,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.9269967079162598,0.2840210497379303,0.1987082958221435,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.927129089832306,0.2842275500297546,0.2691335082054138,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70233154296875,0.8840553760528564,0.2485796958208084,1.1187689304351809,287.7028503417969,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.31964111328125,287.7050476074219,1.0,0.4584937393665313,1.0,1.0,0.0,1.0,-2.5500991344451904,2.55009388923645,5.2347727432788815e-06,1.972839593887329,0.4885954260826111,0.4885954260826111,0.0,74.03687286376953,58.0,14382.626953125,-0.0,1268.71142578125,1.0,283.1499938964844,286.94110107421875,292.4384765625,293.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,18276.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162440538406372,1.0,0.0,0.0,0.9040086269378662,0.90401291847229,5.453038554037448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.53857421875,0.0,53.191402435302734,1895.4371337890625,0.0,559.34814453125,0.3038928806781769,1.0,0.0,3.0,1.0,0.0
12389640,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7212829589844,0.9331786036491394,0.2648773789405823,0.23826465010643,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72149658203125,0.9916157722473145,0.3182685375213623,0.3009856045246124,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.9589019417762756,0.2851238250732422,0.199333518743515,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72137451171875,0.9592297673225404,0.2855044603347778,0.2701442539691925,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72119140625,0.911865234375,0.2492884993553161,1.1210269927978516,287.7216796875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3209228515625,287.7237243652344,1.0,0.4559794664382934,1.0,1.0,0.0,1.0,-2.5567851066589355,2.556779861450196,5.262244485493284e-06,1.978006720542908,0.487701952457428,0.487701952457428,0.0,69.34577178955078,76.0,14377.177734375,-0.0,1256.5958251953125,1.0,283.1499938964844,286.9585266113281,292.44830322265625,293.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,18232.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156646370887756,1.0,0.0,0.0,0.8997761011123657,0.8997803926467896,5.4020965478684964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.85107421875,0.0,52.68728256225586,1895.4371337890625,0.0,557.3860473632812,0.3030824959278106,1.0,0.0,3.0,1.0,0.0
12389700,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.9441826939582824,0.2659142613410949,0.2391467988491058,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7416687011719,0.9990000128746032,0.3197493553161621,0.3020957708358764,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.9690636992454528,0.2863666117191314,0.2001630365848541,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415466308594,0.9695886373519896,0.2869455814361572,0.2714538276195526,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74139404296875,0.9223369359970092,0.2500844895839691,1.1243584156036377,287.7418518066406,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3222045898437,287.7437744140625,1.0,0.4569850862026214,1.0,1.0,0.0,1.0,-2.5654072761535645,2.565402030944824,5.297810730553465e-06,1.984686017036438,0.4870194494724273,0.4870194494724273,0.0,68.2830810546875,76.0,14384.255859375,-0.0,1262.844482421875,1.0,283.1499938964844,286.9768371582031,292.4595947265625,293.5039978027344,293.1499938964844,293.1499938964844,283.1499938964844,18184.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152257084846497,1.0,0.0,0.0,0.8961168527603149,0.8961211442947388,5.358247179287901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.0224609375,0.0,52.23711013793945,1895.4371337890625,0.0,555.9041137695312,0.3023455142974853,1.0,0.0,3.0,1.0,0.0
12389760,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76080322265625,0.939408540725708,0.2669298648834228,0.2400968074798584,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610168457031,0.9963295459747314,0.3212124705314636,0.3037478625774383,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.964914619922638,0.2875876426696777,0.2010447680950164,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.965674877166748,0.2883667647838592,0.2728353142738342,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607421875,0.9173521995544434,0.2508605420589447,1.1280324459075928,287.7611694335937,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3232116699219,287.7630615234375,1.0,0.4595555365085602,1.0,1.0,0.0,1.0,-2.5761053562164307,2.5761001110076904,5.341908035916276e-06,1.9928734302520752,0.4866930544376373,0.4866930544376373,0.0,69.50904083251953,94.0,14406.7705078125,-0.0,1281.391845703125,1.0,283.1499938964844,286.99395751953125,292.4711303710937,293.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,18139.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150255560874939,1.0,0.0,0.0,0.8936578631401062,0.89366215467453,5.328881158561671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.86181640625,0.0,51.911258697509766,1895.4371337890625,0.0,555.2298583984375,0.3017959892749786,1.0,0.0,3.0,1.0,0.0
