time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955627441406,0.9015940427780152,0.268905907869339,0.2421270012855529,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79571533203125,0.96563720703125,0.324046790599823,0.3067020773887634,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7956237792969,0.927051305770874,0.2899309396743774,0.202894389629364,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7956237792969,0.92838716506958,0.2911148369312286,0.2757193744182586,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955017089844,0.8824148774147034,0.252325028181076,1.135966658592224,287.7958679199219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3240661621094,287.7974548339844,1.0,0.4680903851985931,1.0,1.0,0.0,1.0,-2.597219467163086,2.5972142219543457,5.429783868748928e-06,2.009183645248413,0.4870713055133819,0.4870713055133819,0.0,76.94729614257812,112.0,14486.87890625,-0.0,1341.1187744140625,1.0,283.1499938964844,287.0238037109375,292.4951171875,293.544921875,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153866410255432,1.0,0.0,0.0,0.8922012448310852,0.892205536365509,5.311523665341158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.4267578125,0.0,51.61130905151367,1895.4371337890625,0.0,556.4470825195312,0.3012327253818512,1.0,0.0,3.0,1.0,0.0
12389880,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955627441406,0.9015940427780152,0.268905907869339,0.2421270012855529,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79571533203125,0.96563720703125,0.324046790599823,0.3067020773887634,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7956237792969,0.927051305770874,0.2899309396743774,0.202894389629364,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7956237792969,0.92838716506958,0.2911148369312286,0.2757193744182586,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7955017089844,0.8824148774147034,0.252325028181076,1.135966658592224,287.7958679199219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3240661621094,287.7974548339844,1.0,0.4680903851985931,1.0,1.0,0.0,1.0,-2.597219467163086,2.5972142219543457,5.429783868748928e-06,2.009183645248413,0.4870713055133819,0.4870713055133819,0.0,76.94729614257812,112.0,14486.87890625,-0.0,1341.1187744140625,1.0,283.1499938964844,287.0238037109375,292.4951171875,293.544921875,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153866410255432,1.0,0.0,0.0,0.8922012448310852,0.892205536365509,5.311523665341158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.4267578125,0.0,51.61130905151367,1895.4371337890625,0.0,556.4470825195312,0.3012327253818512,1.0,0.0,3.0,1.0,0.0
12389940,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244934082031,0.860246479511261,0.2708799540996551,0.244306281208992,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246154785156,0.9172896146774292,0.3268084824085235,0.3097526133060455,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.8821205496788025,0.2921182215213775,0.2047633379697799,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.8836390972137451,0.2937106490135193,0.2786339223384857,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.8425127863883972,0.2536655068397522,1.1441612243652344,287.8247375488281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3236694335937,287.8260192871094,1.0,0.4795817732810974,1.0,1.0,0.0,1.0,-2.6190977096557617,2.6190922260284424,5.521607363334624e-06,2.0260894298553467,0.488770842552185,0.488770842552185,0.0,88.72588348388672,130.0,14614.5322265625,-0.0,1422.1212158203125,1.0,283.1499938964844,287.0472412109375,292.5201416015625,293.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,17973.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167748928070068,1.0,0.0,0.0,0.8951239585876465,0.8951281905174255,5.346379694515235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.28125,0.0,51.75139236450195,1895.4371337890625,0.0,561.152099609375,0.3013449609279632,1.0,0.0,3.0,1.0,0.0
12390000,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244934082031,0.860246479511261,0.2708799540996551,0.244306281208992,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246154785156,0.9172896146774292,0.3268084824085235,0.3097526133060455,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.8821205496788025,0.2921182215213775,0.2047633379697799,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8245544433594,0.8836390972137451,0.2937106490135193,0.2786339223384857,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.8425127863883972,0.2536655068397522,1.1441612243652344,287.8247375488281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3236694335937,287.8260192871094,1.0,0.4795817732810974,1.0,1.0,0.0,1.0,-2.6190977096557617,2.6190922260284424,5.521607363334624e-06,2.0260894298553467,0.488770842552185,0.488770842552185,0.0,88.72588348388672,130.0,14614.5322265625,-0.0,1422.1212158203125,1.0,283.1499938964844,287.0472412109375,292.5201416015625,293.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,17973.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167748928070068,1.0,0.0,0.0,0.8951239585876465,0.8951281905174255,5.346379694515235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.28125,0.0,51.75139236450195,1895.4371337890625,0.0,561.152099609375,0.3013449609279632,1.0,0.0,3.0,1.0,0.0
12390060,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.8256616592407227,0.272819846868515,0.2465658634901046,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.8768823146820068,0.3294883370399475,0.3128359615802765,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8451601266860962,0.2941688299179077,0.2066129744052887,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8468786478042603,0.2961703538894653,0.2815233767032623,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475646972656,0.8083444237709045,0.2548805177211761,1.1523057222366333,287.8477783203125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3222961425781,287.84881591796875,1.0,0.4927130043506622,1.0,1.0,0.0,1.0,-2.640999555587769,2.64099383354187,5.614311248791637e-06,2.043017864227295,0.4917345345020294,0.4917345345020294,0.0,103.2505111694336,118.0,14787.48046875,-0.0,1516.8328857421875,1.0,283.1499938964844,287.0643310546875,292.5460205078125,293.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17896.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191397070884705,1.0,0.0,0.0,0.9022242426872252,0.9022285342216492,5.4315332675969337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.30615234375,0.0,52.31120300292969,1895.4371337890625,0.0,569.2608642578125,0.3021009564399719,1.0,0.0,3.0,1.0,0.0
12390120,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.8256616592407227,0.272819846868515,0.2465658634901046,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.8768823146820068,0.3294883370399475,0.3128359615802765,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8451601266860962,0.2941688299179077,0.2066129744052887,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8468786478042603,0.2961703538894653,0.2815233767032623,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475646972656,0.8083444237709045,0.2548805177211761,1.1523057222366333,287.8477783203125,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3222961425781,287.84881591796875,1.0,0.4927130043506622,1.0,1.0,0.0,1.0,-2.640999555587769,2.64099383354187,5.614311248791637e-06,2.043017864227295,0.4917345345020294,0.4917345345020294,0.0,103.2505111694336,118.0,14787.48046875,-0.0,1516.8328857421875,1.0,283.1499938964844,287.0643310546875,292.5460205078125,293.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17896.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191397070884705,1.0,0.0,0.0,0.9022242426872252,0.9022285342216492,5.4315332675969337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.30615234375,0.0,52.31120300292969,1895.4371337890625,0.0,569.2608642578125,0.3021009564399719,1.0,0.0,3.0,1.0,0.0
12390180,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86309814453125,0.819118857383728,0.2747453451156616,0.2484298646450042,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8696159720420837,0.3321044147014618,0.3154603838920593,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.8382755517959595,0.2961199283599853,0.2080956995487213,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.8403005599975586,0.298526406288147,0.2839139103889465,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630676269531,0.800671398639679,0.2559931874275207,1.1580957174301147,287.8631896972656,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3204040527344,287.86376953125,1.0,0.4973085522651672,1.0,1.0,0.0,1.0,-2.658010959625244,2.6580052375793457,5.686982603947399e-06,2.056231737136841,0.4958697557449341,0.4958697557449341,0.0,107.73899841308594,106.0,14995.443359375,-0.0,1560.6671142578125,1.0,283.1499938964844,287.0739440917969,292.5725402832031,293.6520690917969,293.1499938964844,293.1499938964844,283.1499938964844,17822.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223903656005859,1.0,0.0,0.0,0.9132846593856812,0.913288950920105,5.5655203112792164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.1640625,0.0,53.27853393554688,1895.4371337890625,0.0,580.6021118164062,0.3034767806529999,1.0,0.0,3.0,1.0,0.0
12390240,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86309814453125,0.819118857383728,0.2747453451156616,0.2484298646450042,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631591796875,0.8696159720420837,0.3321044147014618,0.3154603838920593,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.8382755517959595,0.2961199283599853,0.2080956995487213,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8631286621094,0.8403005599975586,0.298526406288147,0.2839139103889465,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8630676269531,0.800671398639679,0.2559931874275207,1.1580957174301147,287.8631896972656,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3204040527344,287.86376953125,1.0,0.4973085522651672,1.0,1.0,0.0,1.0,-2.658010959625244,2.6580052375793457,5.686982603947399e-06,2.056231737136841,0.4958697557449341,0.4958697557449341,0.0,107.73899841308594,106.0,14995.443359375,-0.0,1560.6671142578125,1.0,283.1499938964844,287.0739440917969,292.5725402832031,293.6520690917969,293.1499938964844,293.1499938964844,283.1499938964844,17822.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223903656005859,1.0,0.0,0.0,0.9132846593856812,0.913288950920105,5.5655203112792164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.1640625,0.0,53.27853393554688,1895.4371337890625,0.0,580.6021118164062,0.3034767806529999,1.0,0.0,3.0,1.0,0.0
12390300,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.867919921875,0.821660578250885,0.275738775730133,0.2492755949497223,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86798095703125,0.8726273775100708,0.3334119617938995,0.3166574239730835,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8679504394531,0.8408122658729553,0.29707932472229,0.2087434530258178,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8679504394531,0.8430241346359253,0.2996845543384552,0.2849792242050171,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.867919921875,0.8029957413673401,0.2565324902534485,1.1603792905807495,287.8680114746094,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31951904296875,287.8684387207031,1.0,0.4977731704711914,1.0,1.0,0.0,1.0,-2.665269374847412,2.6652636528015137,5.718087777495384e-06,2.0618484020233154,0.4983522593975067,0.4983522593975067,0.0,107.21146392822266,106.0,15112.9990234375,-0.0,1568.43310546875,1.0,283.1499938964844,287.0758361816406,292.5859680175781,293.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,17786.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243004560470581,1.0,0.0,0.0,0.9202377796173096,0.9202420711517334,5.650586842875782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.69677734375,0.0,53.91355895996094,1895.4371337890625,0.0,587.3728637695312,0.3043920695781708,1.0,0.0,3.0,1.0,0.0
12390360,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712158203125,0.8268462419509888,0.276773989200592,0.250107854604721,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.8787105679512024,0.3347294926643371,0.3178132176399231,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.8461045622825623,0.2980269193649292,0.209348127245903,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.8485277891159058,0.3008288145065307,0.2859840393066406,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712158203125,0.8080941438674927,0.2570643723011017,1.162398338317871,287.87127685546875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3187255859375,287.8715515136719,1.0,0.4973664581775665,1.0,1.0,0.0,1.0,-2.6720194816589355,2.672013759613037,5.747082013840554e-06,2.067067146301269,0.5011028051376343,0.5011028051376343,0.0,105.4579620361328,94.0,15239.9287109375,-0.0,1569.9345703125,1.0,283.1499938964844,287.0761108398437,292.5995483398437,293.6935119628906,293.1499938964844,293.1499938964844,283.1499938964844,17750.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263746380805969,1.0,0.0,0.0,0.9281195998191832,0.9281238913536072,5.7477961945551215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.67431640625,0.0,54.65013122558594,1895.4371337890625,0.0,594.8162231445312,0.3054572939872741,1.0,0.0,3.0,1.0,0.0
12390420,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8443849682807922,0.2789186835289001,0.2517579197883606,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8992419838905334,0.3373868763446808,0.3200450241565704,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.864431619644165,0.2998941540718078,0.2104596942663192,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8673645853996277,0.3030838966369629,0.287855863571167,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8246143460273743,0.2581108808517456,1.1658604145050049,287.8736267089844,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31744384765625,287.8736572265625,1.0,0.4946658313274383,1.0,1.0,0.0,1.0,-2.6844310760498047,2.684425115585327,5.800566668767715e-06,2.0766546726226807,0.5073896050453186,0.5073896050453186,0.0,99.28897857666016,82.0,15522.2705078125,-0.0,1559.2227783203125,1.0,283.1499938964844,287.0721740722656,292.6273498535156,293.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,17677.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309848785400391,1.0,0.0,0.0,0.9466549158096312,0.9466592669487,5.979664763344772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.07177734375,0.0,56.43749237060547,1895.4371337890625,0.0,611.7039794921875,0.3080428540706634,1.0,0.0,3.0,1.0,0.0
12390480,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8443849682807922,0.2789186835289001,0.2517579197883606,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8992419838905334,0.3373868763446808,0.3200450241565704,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.864431619644165,0.2998941540718078,0.2104596942663192,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8673645853996277,0.3030838966369629,0.287855863571167,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736267089844,0.8246143460273743,0.2581108808517456,1.1658604145050049,287.8736267089844,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.31744384765625,287.8736572265625,1.0,0.4946658313274383,1.0,1.0,0.0,1.0,-2.6844310760498047,2.684425115585327,5.800566668767715e-06,2.0766546726226807,0.5073896050453186,0.5073896050453186,0.0,99.28897857666016,82.0,15522.2705078125,-0.0,1559.2227783203125,1.0,283.1499938964844,287.0721740722656,292.6273498535156,293.7377624511719,293.1499938964844,293.1499938964844,283.1499938964844,17677.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309848785400391,1.0,0.0,0.0,0.9466549158096312,0.9466592669487,5.979664763344772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.07177734375,0.0,56.43749237060547,1895.4371337890625,0.0,611.7039794921875,0.3080428540706634,1.0,0.0,3.0,1.0,0.0
12390540,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710021972656,0.8729538321495056,0.2811150550842285,0.2533785700798034,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.9341498017311096,0.3400611579418182,0.3222056627273559,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.894216775894165,0.3017269968986511,0.2114803940057754,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.897713840007782,0.3052985966205597,0.2895985841751098,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710021972656,0.8502965569496155,0.2591330707073211,1.168789267539978,287.8709411621094,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3163757324219,287.8707580566406,1.0,0.4903014600276947,1.0,1.0,0.0,1.0,-2.6958160400390625,2.695810317993164,5.849829904036596e-06,2.0854413509368896,0.5146929621696472,0.5146929621696472,0.0,90.79431915283205,70.0,15842.6650390625,-0.0,1536.259033203125,1.0,283.1499938964844,287.0627136230469,292.6563720703125,293.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17602.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361970067024231,1.0,0.0,0.0,0.9688766598701476,0.9688810110092164,6.263692142738364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5185546875,0.0,58.66616439819336,1895.4371337890625,0.0,631.37939453125,0.3112503588199615,1.0,0.0,3.0,1.0,0.0
12390600,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710021972656,0.8729538321495056,0.2811150550842285,0.2533785700798034,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.9341498017311096,0.3400611579418182,0.3222056627273559,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.894216775894165,0.3017269968986511,0.2114803940057754,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.897713840007782,0.3052985966205597,0.2895985841751098,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710021972656,0.8502965569496155,0.2591330707073211,1.168789267539978,287.8709411621094,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3163757324219,287.8707580566406,1.0,0.4903014600276947,1.0,1.0,0.0,1.0,-2.6958160400390625,2.695810317993164,5.849829904036596e-06,2.0854413509368896,0.5146929621696472,0.5146929621696472,0.0,90.79431915283205,70.0,15842.6650390625,-0.0,1536.259033203125,1.0,283.1499938964844,287.0627136230469,292.6563720703125,293.78533935546875,293.1499938964844,293.1499938964844,283.1499938964844,17602.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361970067024231,1.0,0.0,0.0,0.9688766598701476,0.9688810110092164,6.263692142738364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5185546875,0.0,58.66616439819336,1895.4371337890625,0.0,631.37939453125,0.3112503588199615,1.0,0.0,3.0,1.0,0.0
12390660,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.918156921863556,0.2833423614501953,0.2549788355827331,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637390136719,0.98210209608078,0.3427433967590332,0.3243218660354614,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.9429113864898682,0.3035196661949157,0.2124354541301727,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637390136719,0.9473658800125122,0.3074681162834167,0.2912474870681762,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.8911048173904419,0.2601238787174225,1.171334147453308,287.8637084960937,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31549072265625,287.8633117675781,1.0,0.4849295020103454,1.0,1.0,0.0,1.0,-2.706470251083374,2.706464529037476,5.896107722946908e-06,2.093658447265625,0.5229762196540833,0.5229762196540833,0.0,80.92645263671875,58.0,16200.8388671875,-0.0,1505.7264404296875,1.0,283.1499938964844,287.04815673828125,292.68682861328125,293.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17524.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420122742652893,1.0,0.0,0.0,0.9947932362556458,0.9947976469993592,6.603270463756418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.10205078125,0.0,61.37203979492188,1895.4371337890625,0.0,654.0818481445312,0.3151057362556457,1.0,0.0,3.0,1.0,0.0
12390720,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.918156921863556,0.2833423614501953,0.2549788355827331,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637390136719,0.98210209608078,0.3427433967590332,0.3243218660354614,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86376953125,0.9429113864898682,0.3035196661949157,0.2124354541301727,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637390136719,0.9473658800125122,0.3074681162834167,0.2912474870681762,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.8911048173904419,0.2601238787174225,1.171334147453308,287.8637084960937,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31549072265625,287.8633117675781,1.0,0.4849295020103454,1.0,1.0,0.0,1.0,-2.706470251083374,2.706464529037476,5.896107722946908e-06,2.093658447265625,0.5229762196540833,0.5229762196540833,0.0,80.92645263671875,58.0,16200.8388671875,-0.0,1505.7264404296875,1.0,283.1499938964844,287.04815673828125,292.68682861328125,293.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17524.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420122742652893,1.0,0.0,0.0,0.9947932362556458,0.9947976469993592,6.603270463756418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.10205078125,0.0,61.37203979492188,1895.4371337890625,0.0,654.0818481445312,0.3151057362556457,1.0,0.0,3.0,1.0,0.0
12390780,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85516357421875,0.9518954753875732,0.2847784757614136,0.2560683190822601,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.9990000128746032,0.3446497917175293,0.3175920844078064,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551025390625,0.9740417003631592,0.3046061396598816,0.2130583822727203,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551025390625,0.9780417680740356,0.3087949156761169,0.2923170328140259,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.9208887219429016,0.2607126235961914,1.1730842590332031,287.8549194335937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3152770996094,287.853515625,1.0,0.4807107746601105,1.0,1.0,0.0,1.0,-2.7038652896881104,2.703859329223633,5.8856126088358e-06,2.0920467376708984,0.528749942779541,0.528749942779541,0.0,75.5361328125,58.0,16431.775390625,-0.0,1477.2276611328125,1.0,283.1499938964844,287.03515625,292.70709228515625,293.8711853027344,293.1499938964844,293.1499938964844,283.1499938964844,17472.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460475087165833,1.0,0.0,0.0,1.0133168697357178,1.0133212804794312,6.85147298895572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.1064453125,0.0,63.374610900878906,1895.4371337890625,0.0,670.3118286132812,0.3179273605346679,1.0,0.0,3.0,1.0,0.0
12390840,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431396484375,0.9647740721702576,0.2855591177940368,0.2567096054553985,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.843017578125,0.9990000128746032,0.3464207947254181,0.3064688146114349,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84307861328125,0.9849528074264526,0.3051654696464538,0.2134111225605011,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.9886895418167114,0.3094909191131592,0.2929223775863647,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.9340702295303344,0.2610028982162475,1.1741211414337158,287.84283447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31756591796875,287.8410339355469,1.0,0.477691650390625,1.0,1.0,0.0,1.0,-2.693669319152832,2.6936633586883545,5.841345682711108e-06,2.0841755867004395,0.5320531129837036,0.5320531129837036,0.0,73.31542205810547,78.0,16547.056640625,-0.0,1452.96435546875,1.0,283.1499938964844,287.02276611328125,292.7185363769531,293.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,17446.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483924150466919,1.0,0.0,0.0,1.0242141485214231,1.0242186784744265,6.99962825478906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.482421875,0.0,64.5862808227539,1895.4371337890625,0.0,679.9264526367188,0.3196222186088562,1.0,0.0,3.0,1.0,0.0
12390900,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285522460937,0.9702029824256896,0.2866593599319458,0.25766122341156,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284912109375,0.9990000128746032,0.3494495749473572,0.30244180560112,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285217285156,0.9892184734344482,0.3059393465518951,0.2139319777488708,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285217285156,0.9929363131523132,0.3104566931724548,0.2938070893287658,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82861328125,0.9393731951713562,0.2614199817180633,1.175830602645874,287.8283996582031,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.32373046875,287.8276062011719,1.0,0.47791588306427,1.0,1.0,0.0,1.0,-2.693676948547364,2.693671226501465,5.840317498950753e-06,2.0836758613586426,0.5368250012397766,0.5368250012397766,0.0,72.6367416381836,78.0,16741.970703125,-0.0,1449.8790283203125,1.0,283.1499938964844,287.00567626953125,292.7340087890625,293.91668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17410.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516316294670105,1.0,0.0,0.0,1.039944410324097,1.0399489402770996,7.216284814148821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.37646484375,0.0,66.3708267211914,1895.4371337890625,0.0,693.4324340820312,0.3221026659011841,1.0,0.0,3.0,1.0,0.0
12390960,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.967763602733612,0.2877756059169769,0.2586735188961029,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.9990000128746032,0.3521581292152405,0.3059708774089813,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.9867860078811646,0.3067097067832947,0.2144853174686432,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.9907548427581788,0.3114185929298401,0.2947368323802948,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.9357970356941224,0.2618449032306671,1.1778208017349243,287.8215637207031,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3287048339844,287.8212280273437,1.0,0.4801411032676697,1.0,1.0,0.0,1.0,-2.703293561935425,2.703287601470948,5.8816835917241406e-06,2.0909206867218018,0.5419240593910217,0.5419240593910217,0.0,73.54654693603516,98.0,16968.578125,-0.0,1467.2940673828125,1.0,283.1499938964844,286.99383544921875,292.7497863769531,293.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,17366.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548840761184692,1.0,0.0,0.0,1.0567718744277954,1.0567764043807983,7.451710359873688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.1484375,0.0,68.31227111816406,1895.4371337890625,0.0,707.2598266601562,0.3247705996036529,1.0,0.0,3.0,1.0,0.0
12391020,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9461016654968262,0.2900605499744415,0.2608437240123749,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9990000128746032,0.3552170693874359,0.3288949429988861,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9668771624565125,0.3082528114318847,0.2156680822372436,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9719313383102416,0.3133385777473449,0.2966949343681335,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9114136695861816,0.2626941502094269,1.182338833808899,287.81890869140625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3282165527344,287.8192138671875,1.0,0.4896589815616607,1.0,1.0,0.0,1.0,-2.742576837539673,2.742570877075196,6.053249308024533e-06,2.121016025543213,0.5530837774276733,0.5530837774276733,0.0,78.84481811523438,118.0,17501.498046875,-0.0,1547.053466796875,1.0,283.1499938964844,286.9775695800781,292.7855834960937,294.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17262.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619977712631226,1.0,0.0,0.0,1.0939806699752808,1.0939853191375732,7.985694594481174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.83544921875,0.0,72.74821472167969,1895.4371337890625,0.0,738.4521484375,0.3307565152645111,1.0,0.0,3.0,1.0,0.0
12391080,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9461016654968262,0.2900605499744415,0.2608437240123749,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9990000128746032,0.3552170693874359,0.3288949429988861,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9668771624565125,0.3082528114318847,0.2156680822372436,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9719313383102416,0.3133385777473449,0.2966949343681335,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9114136695861816,0.2626941502094269,1.182338833808899,287.81890869140625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3282165527344,287.8192138671875,1.0,0.4896589815616607,1.0,1.0,0.0,1.0,-2.742576837539673,2.742570877075196,6.053249308024533e-06,2.121016025543213,0.5530837774276733,0.5530837774276733,0.0,78.84481811523438,118.0,17501.498046875,-0.0,1547.053466796875,1.0,283.1499938964844,286.9775695800781,292.7855834960937,294.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17262.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619977712631226,1.0,0.0,0.0,1.0939806699752808,1.0939853191375732,7.985694594481174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.83544921875,0.0,72.74821472167969,1895.4371337890625,0.0,738.4521484375,0.3307565152645111,1.0,0.0,3.0,1.0,0.0
12391140,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099670410156,0.8869530558586121,0.2922646999359131,0.2633373439311981,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.9535691738128662,0.3559329509735107,0.3375000953674316,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.9048436880111694,0.3096689581871032,0.2170649468898773,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.9104433059692384,0.315125823020935,0.2989357411861419,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100280761719,0.8571235537528992,0.2633819878101349,1.188097596168518,287.8097839355469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3161315917969,287.808837890625,1.0,0.5023933053016663,1.0,1.0,0.0,1.0,-2.766711711883545,2.7667055130004883,6.16099077888066e-06,2.1400222778320312,0.5653327107429504,0.5653327107429504,0.0,92.6615982055664,138.0,18049.646484375,-0.0,1647.2259521484375,1.0,283.1499938964844,286.9559631347656,292.82635498046875,294.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,17147.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705195069313049,1.0,0.0,0.0,1.136028528213501,1.136033296585083,8.611363710997466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.234375,0.0,78.0381851196289,1895.4371337890625,0.0,777.5836181640625,0.3377079665660858,1.0,0.0,3.0,1.0,0.0
12391200,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099670410156,0.8869530558586121,0.2922646999359131,0.2633373439311981,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.9535691738128662,0.3559329509735107,0.3375000953674316,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.9048436880111694,0.3096689581871032,0.2170649468898773,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099365234375,0.9104433059692384,0.315125823020935,0.2989357411861419,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100280761719,0.8571235537528992,0.2633819878101349,1.188097596168518,287.8097839355469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3161315917969,287.808837890625,1.0,0.5023933053016663,1.0,1.0,0.0,1.0,-2.766711711883545,2.7667055130004883,6.16099077888066e-06,2.1400222778320312,0.5653327107429504,0.5653327107429504,0.0,92.6615982055664,138.0,18049.646484375,-0.0,1647.2259521484375,1.0,283.1499938964844,286.9559631347656,292.82635498046875,294.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,17147.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705195069313049,1.0,0.0,0.0,1.136028528213501,1.136033296585083,8.611363710997466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.234375,0.0,78.0381851196289,1895.4371337890625,0.0,777.5836181640625,0.3377079665660858,1.0,0.0,3.0,1.0,0.0
12391260,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.8417350053787231,0.2943260371685028,0.2658226490020752,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880554199219,0.8976181149482727,0.3575741350650787,0.3395013213157654,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78814697265625,0.8567313551902771,0.3108798563480377,0.218424305319786,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.8618465065956116,0.3167137205600738,0.301129400730133,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882385253906,0.8141012787818909,0.2638707160949707,1.1935830116271973,287.7879638671875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30865478515625,287.7869873046875,1.0,0.5161710381507874,1.0,1.0,0.0,1.0,-2.7835493087768555,2.783543109893799,6.236244189494755e-06,2.1530628204345703,0.5783900022506714,0.5783900022506714,0.0,109.93487548828124,156.0,18617.515625,-0.0,1753.7939453125,1.0,283.1499938964844,286.9227905273437,292.8661193847656,294.1557006835937,293.1499938964844,293.1499938964844,283.1499938964844,17034.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800006985664368,1.0,0.0,0.0,1.1822035312652588,1.1822084188461304,9.325624006351064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.74853515625,0.0,84.22254943847656,1895.4371337890625,0.0,823.4668579101562,0.3455934822559356,1.0,0.0,3.0,1.0,0.0
12391320,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.8417350053787231,0.2943260371685028,0.2658226490020752,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7880554199219,0.8976181149482727,0.3575741350650787,0.3395013213157654,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78814697265625,0.8567313551902771,0.3108798563480377,0.218424305319786,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881164550781,0.8618465065956116,0.3167137205600738,0.301129400730133,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882385253906,0.8141012787818909,0.2638707160949707,1.1935830116271973,287.7879638671875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30865478515625,287.7869873046875,1.0,0.5161710381507874,1.0,1.0,0.0,1.0,-2.7835493087768555,2.783543109893799,6.236244189494755e-06,2.1530628204345703,0.5783900022506714,0.5783900022506714,0.0,109.93487548828124,156.0,18617.515625,-0.0,1753.7939453125,1.0,283.1499938964844,286.9227905273437,292.8661193847656,294.1557006835937,293.1499938964844,293.1499938964844,283.1499938964844,17034.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800006985664368,1.0,0.0,0.0,1.1822035312652588,1.1822084188461304,9.325624006351064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.74853515625,0.0,84.22254943847656,1895.4371337890625,0.0,823.4668579101562,0.3455934822559356,1.0,0.0,3.0,1.0,0.0
12391380,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.8104241490364075,0.2963314056396484,0.2682791650295257,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.8612068295478821,0.3596743643283844,0.3420803546905517,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.8237719535827637,0.3119172155857086,0.2196782827377319,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.8286948204040527,0.3181306421756744,0.3031842410564422,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624816894531,0.780115008354187,0.2642111778259277,1.1985024213790894,287.7621459960937,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30352783203125,287.760986328125,1.0,0.5299111604690552,1.0,1.0,0.0,1.0,-2.7994909286499023,2.7994847297668457,6.307835064944811e-06,2.1653730869293213,0.5922989845275879,0.5922989845275879,0.0,127.8552474975586,144.0,19216.470703125,-0.0,1863.6651611328125,1.0,283.1499938964844,286.88531494140625,292.9040832519531,294.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,16916.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899395942687988,1.0,0.0,0.0,1.2326849699020386,1.2326899766921997,1.0139059014591113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.72607421875,0.0,91.42688751220705,1895.4371337890625,0.0,874.3251953125,0.3544561862945556,1.0,0.0,3.0,1.0,0.0
12391440,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76239013671875,0.8104241490364075,0.2963314056396484,0.2682791650295257,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.8612068295478821,0.3596743643283844,0.3420803546905517,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.8237719535827637,0.3119172155857086,0.2196782827377319,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.8286948204040527,0.3181306421756744,0.3031842410564422,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7624816894531,0.780115008354187,0.2642111778259277,1.1985024213790894,287.7621459960937,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30352783203125,287.760986328125,1.0,0.5299111604690552,1.0,1.0,0.0,1.0,-2.7994909286499023,2.7994847297668457,6.307835064944811e-06,2.1653730869293213,0.5922989845275879,0.5922989845275879,0.0,127.8552474975586,144.0,19216.470703125,-0.0,1863.6651611328125,1.0,283.1499938964844,286.88531494140625,292.9040832519531,294.2295227050781,293.1499938964844,293.1499938964844,283.1499938964844,16916.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899395942687988,1.0,0.0,0.0,1.2326849699020386,1.2326899766921997,1.0139059014591113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.72607421875,0.0,91.42688751220705,1895.4371337890625,0.0,874.3251953125,0.3544561862945556,1.0,0.0,3.0,1.0,0.0
12391500,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74737548828125,0.8042665719985962,0.2973088324069977,0.2693140804767608,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7472229003906,0.854720413684845,0.360792726278305,0.3432780504226684,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7473449707031,0.8174810409545898,0.3123847544193268,0.2201340943574905,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.747314453125,0.8225528001785278,0.3187862634658813,0.3039793074131012,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.7734199166297913,0.2643351256847381,1.1998918056488037,287.74713134765625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30133056640625,287.7457580566406,1.0,0.5328945517539978,1.0,1.0,0.0,1.0,-2.8053526878356934,2.8053464889526367,6.334384124784265e-06,2.1699554920196533,0.5995490550994873,0.5995490550994873,0.0,132.21023559570312,144.0,19522.138671875,-0.0,1893.6815185546875,1.0,283.1499938964844,286.86456298828125,292.9226989746094,294.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,16856.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950074791908264,1.0,0.0,0.0,1.2595179080963137,1.2595230340957642,1.0585274168306569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.1767578125,0.0,95.45109558105467,1895.4371337890625,0.0,901.3823852539062,0.3592619299888611,1.0,0.0,3.0,1.0,0.0
12391560,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.8026648163795471,0.2982850074768066,0.2702433466911316,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73028564453125,0.8530553579330444,0.3619407117366791,0.3444024324417114,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304077148437,0.815506637096405,0.3128368258476257,0.2204970717430114,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304077148437,0.820736289024353,0.3194233477115631,0.3046462535858154,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7305908203125,0.7711784839630127,0.2644448280334472,1.2006919384002686,287.7301940917969,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2994079589844,287.7286682128906,1.0,0.5343878865242004,1.0,1.0,0.0,1.0,-2.810022115707397,2.810015916824341,6.355495315801818e-06,2.1735706329345703,0.6069758534431458,0.6069758534431458,0.0,133.880859375,132.0,19831.06640625,-0.0,1909.0628662109373,1.0,283.1499938964844,286.84210205078125,292.94110107421875,294.3036193847656,293.1499938964844,293.1499938964844,283.1499938964844,16796.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001062989234924,1.0,0.0,0.0,1.2873680591583252,1.2873733043670654,1.1058568105681844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.767578125,0.0,99.77708435058594,1895.4371337890625,0.0,929.3921508789062,0.3643177151679992,1.0,0.0,3.0,1.0,0.0
12391620,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8075563311576843,0.3002371788024902,0.2719182670116424,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927490234375,0.8580236434936523,0.3642962574958801,0.346525102853775,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.8191742300987244,0.3137104213237762,0.2210561484098434,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69287109375,0.8246511816978455,0.3206587135791778,0.3057461977005005,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.7743390798568726,0.2646395564079284,1.2012425661087036,287.692626953125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2961730957031,287.69091796875,1.0,0.534049928188324,1.0,1.0,0.0,1.0,-2.817244291305542,2.8172380924224854,6.388185283867642e-06,2.179147243499756,0.6223496198654175,0.6223496198654175,0.0,132.2738494873047,120.0,20460.443359375,-0.0,1912.8148193359373,1.0,283.1499938964844,286.7936706542969,292.9775085449219,294.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103103160858154,1.0,0.0,0.0,1.3460566997528076,1.3460620641708374,1.2089827805539244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.6435546875,0.0,109.40169525146484,1895.4371337890625,0.0,987.71337890625,0.3751778304576874,1.0,0.0,3.0,1.0,0.0
