time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69293212890625,0.8075563311576843,0.3002371788024902,0.2719182670116424,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927490234375,0.8580236434936523,0.3642962574958801,0.346525102853775,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929016113281,0.8191742300987244,0.3137104213237762,0.2210561484098434,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69287109375,0.8246511816978455,0.3206587135791778,0.3057461977005005,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930847167969,0.7743390798568726,0.2646395564079284,1.2012425661087036,287.692626953125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2961730957031,287.69091796875,1.0,0.534049928188324,1.0,1.0,0.0,1.0,-2.817244291305542,2.8172380924224854,6.388185283867642e-06,2.179147243499756,0.6223496198654175,0.6223496198654175,0.0,132.2738494873047,120.0,20460.443359375,-0.0,1912.8148193359373,1.0,283.1499938964844,286.7936706542969,292.9775085449219,294.377685546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103103160858154,1.0,0.0,0.0,1.3460566997528076,1.3460620641708374,1.2089827805539244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.6435546875,0.0,109.40169525146484,1895.4371337890625,0.0,987.71337890625,0.3751778304576874,1.0,0.0,3.0,1.0,0.0
12391740,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.8194923400878906,0.3021807074546814,0.2734296917915344,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514587402344,0.8711571097373962,0.3666999340057373,0.3485344648361206,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.651611328125,0.8299056887626648,0.3145492672920227,0.2214671075344085,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.8357135057449341,0.3218507170677185,0.3066367506980896,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.7848598957061768,0.2648107409477234,1.2008875608444214,287.6513366699219,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29345703125,287.64947509765625,1.0,0.530823290348053,1.0,1.0,0.0,1.0,-2.822614908218384,2.822608470916748,6.412512902898016e-06,2.183278083801269,0.6383934020996094,0.6383934020996094,0.0,126.36758422851562,108.0,21104.146484375,-0.0,1892.9365234375,1.0,283.1499938964844,286.7415466308594,293.0137023925781,294.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,16557.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204683780670166,1.0,0.0,0.0,1.408633828163147,1.408639430999756,1.324005154401675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.5615234375,0.0,120.45287322998048,1895.4371337890625,0.0,1048.61474609375,0.3870372176170349,1.0,0.0,3.0,1.0,0.0
12391800,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.8194923400878906,0.3021807074546814,0.2734296917915344,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514587402344,0.8711571097373962,0.3666999340057373,0.3485344648361206,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.651611328125,0.8299056887626648,0.3145492672920227,0.2214671075344085,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.8357135057449341,0.3218507170677185,0.3066367506980896,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.7848598957061768,0.2648107409477234,1.2008875608444214,287.6513366699219,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29345703125,287.64947509765625,1.0,0.530823290348053,1.0,1.0,0.0,1.0,-2.822614908218384,2.822608470916748,6.412512902898016e-06,2.183278083801269,0.6383934020996094,0.6383934020996094,0.0,126.36758422851562,108.0,21104.146484375,-0.0,1892.9365234375,1.0,283.1499938964844,286.7415466308594,293.0137023925781,294.4522705078125,293.1499938964844,293.1499938964844,283.1499938964844,16557.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204683780670166,1.0,0.0,0.0,1.408633828163147,1.408639430999756,1.324005154401675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.5615234375,0.0,120.45287322998048,1895.4371337890625,0.0,1048.61474609375,0.3870372176170349,1.0,0.0,3.0,1.0,0.0
12391860,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.8367928862571716,0.304100900888443,0.2748317718505859,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.8914010524749756,0.3691286146640777,0.3504751622676849,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.846598744392395,0.3153503239154815,0.2217811644077301,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075134277344,0.853006899356842,0.3229985535144806,0.3073897063732147,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.801502525806427,0.2649581134319305,1.1999701261520386,287.60723876953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29107666015625,287.60528564453125,1.0,0.5258845090866089,1.0,1.0,0.0,1.0,-2.826813220977783,2.8268067836761475,6.431535439332947e-06,2.186494827270508,0.6550855040550232,0.6550855040550232,0.0,117.96368408203124,96.0,21759.9609375,-0.0,1859.0877685546875,1.0,283.1499938964844,286.6866760253906,293.050048828125,294.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,16438.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630567193031311,1.0,0.0,0.0,1.4749629497528076,1.474968671798706,1.451628861559584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.5224609375,0.0,133.09898376464844,1895.4371337890625,0.0,1111.8616943359375,0.3998884856700897,1.0,0.0,3.0,1.0,0.0
12391920,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.8367928862571716,0.304100900888443,0.2748317718505859,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.8914010524749756,0.3691286146640777,0.3504751622676849,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.846598744392395,0.3153503239154815,0.2217811644077301,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075134277344,0.853006899356842,0.3229985535144806,0.3073897063732147,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.801502525806427,0.2649581134319305,1.1999701261520386,287.60723876953125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29107666015625,287.60528564453125,1.0,0.5258845090866089,1.0,1.0,0.0,1.0,-2.826813220977783,2.8268067836761475,6.431535439332947e-06,2.186494827270508,0.6550855040550232,0.6550855040550232,0.0,117.96368408203124,96.0,21759.9609375,-0.0,1859.0877685546875,1.0,283.1499938964844,286.6866760253906,293.050048828125,294.5276184082031,293.1499938964844,293.1499938964844,283.1499938964844,16438.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630567193031311,1.0,0.0,0.0,1.4749629497528076,1.474968671798706,1.451628861559584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.5224609375,0.0,133.09898376464844,1895.4371337890625,0.0,1111.8616943359375,0.3998884856700897,1.0,0.0,3.0,1.0,0.0
12391980,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57452392578125,0.8532552719116211,0.3054624199867248,0.2757894098758697,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743103027344,0.9108085036277772,0.3708854913711548,0.3518456220626831,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5744934082031,0.8628775477409363,0.3158993124961853,0.2219626903533935,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8698593378067017,0.3237941861152649,0.3078682720661163,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5747375488281,0.8167582154273987,0.2650468349456787,1.199065327644348,287.5741882324219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894287109375,287.5721740722656,1.0,0.5216651558876038,1.0,1.0,0.0,1.0,-2.829317808151245,2.8293113708496094,6.442882749979617e-06,2.18840765953064,0.6674968004226685,0.6674968004226685,0.0,110.98383331298828,96.0,22238.0078125,-0.0,1829.3585205078125,1.0,283.1499938964844,286.6458740234375,293.0763244628906,294.58233642578125,293.1499938964844,293.1499938964844,283.1499938964844,16355.5205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377970576286316,1.0,0.0,0.0,1.5249477624893188,1.5249537229537964,1.5516842211127369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.31591796875,0.0,143.29185485839844,1895.4371337890625,0.0,1158.7333984375,0.4097446799278259,1.0,0.0,3.0,1.0,0.0
12392040,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.8608050346374512,0.3059882223606109,0.2761529088020324,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5612487792969,0.9202488660812378,0.3715707659721374,0.3523749113082886,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8703603744506836,0.3161043226718902,0.2220242321491241,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.8775747418403625,0.3240947127342224,0.3080416321754455,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.8232586979866028,0.2650770843029022,1.1986697912216189,287.5611267089844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2887878417969,287.5591125488281,1.0,0.5199198126792908,1.0,1.0,0.0,1.0,-2.830197811126709,2.830191373825073,6.44686997475219e-06,2.1890783309936523,0.672409176826477,0.672409176826477,0.0,108.1301498413086,84.0,22424.8359375,-0.0,1816.9637451171875,1.0,283.1499938964844,286.6297607421875,293.0865173339844,294.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,16323.5673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405971050262451,1.0,0.0,0.0,1.544856309890747,1.5448623895645142,1.5924639740205748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.39990234375,0.0,147.5151824951172,1895.4371337890625,0.0,1177.233154296875,0.4137078523635864,1.0,0.0,3.0,1.0,0.0
12392100,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.537841796875,0.8762396574020386,0.3069210052490234,0.2767912447452545,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376281738281,0.9395347237586976,0.3727973699569702,0.3533168733119964,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378112792969,0.8856199383735657,0.3164571523666382,0.2221204936504364,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53778076171875,0.8932278752326965,0.3246175646781921,0.3083322644233703,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5380554199219,0.8362084627151489,0.2651244401931762,1.197905659675598,287.5375061035156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28765869140625,287.5354309082031,1.0,0.5166794061660767,1.0,1.0,0.0,1.0,-2.831644058227539,2.831637620925904,6.453420155594358e-06,2.190178871154785,0.6813073754310608,0.6813073754310608,0.0,102.87594604492188,84.0,22759.720703125,-0.0,1793.8515625,1.0,283.1499938964844,286.6007385253906,293.1047668457031,294.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,16267.7041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455771327018738,1.0,0.0,0.0,1.5810874700546265,1.581093668937683,1.668035309876359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.1337890625,0.0,155.44772338867188,1895.4371337890625,0.0,1210.6038818359375,0.4209730327129364,1.0,0.0,3.0,1.0,0.0
12392160,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.8945213556289673,0.3078436255455017,0.2774164378643036,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5137023925781,0.9607527852058412,0.3740260303020477,0.3542557954788208,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.513916015625,0.903602123260498,0.3167949020862579,0.2222016155719757,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5138854980469,0.911975085735321,0.3251243829727173,0.3086016476154327,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5141296386719,0.8516243100166321,0.2651633024215698,1.1970772743225098,287.5135803222656,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865600585937,287.5115051269531,1.0,0.5133149027824402,1.0,1.0,0.0,1.0,-2.8329498767852783,2.8329434394836426,6.459332325903233e-06,2.191170215606689,0.690359354019165,0.690359354019165,0.0,97.47112274169922,72.0,23095.5,-0.0,1769.770751953125,1.0,283.1499938964844,286.5714416503906,293.1229858398437,294.6801452636719,293.1499938964844,293.1499938964844,283.1499938964844,16213.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505274176597595,1.0,0.0,0.0,1.618110179901123,1.6181164979934692,1.747067130963842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.01806640625,0.0,163.88816833496094,1895.4371337890625,0.0,1244.3583984375,0.428462415933609,1.0,0.0,3.0,1.0,0.0
12392220,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652099609375,0.9441457390785216,0.3096460103988647,0.2786379754543304,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649658203125,0.9990000128746032,0.3765085339546203,0.3532639741897583,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.9531429409980774,0.3174240887165069,0.2223362028598785,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.9621149897575378,0.3260881900787353,0.3090998530387878,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4654541015625,0.8922574520111084,0.2652102410793304,1.1953189373016355,287.46484375,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2842712402344,287.46246337890625,1.0,0.506207287311554,1.0,1.0,0.0,1.0,-2.833401679992676,2.83339524269104,6.461612429120578e-06,2.1916191577911377,0.7089186906814575,0.7089186906814575,0.0,86.67150115966797,90.0,23786.58203125,-0.0,1717.3643798828125,1.0,283.1499938964844,286.515380859375,293.15948486328125,294.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,16109.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603329181671143,1.0,0.0,0.0,1.6943740844726562,1.694380760192871,1.9156317421220603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.32470703125,0.0,182.3782958984375,1895.4371337890625,0.0,1312.882568359375,0.4440818428993225,1.0,0.0,3.0,1.0,0.0
12392280,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4652099609375,0.9441457390785216,0.3096460103988647,0.2786379754543304,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649658203125,0.9990000128746032,0.3765085339546203,0.3532639741897583,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4651794433594,0.9531429409980774,0.3174240887165069,0.2223362028598785,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46514892578125,0.9621149897575378,0.3260881900787353,0.3090998530387878,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4654541015625,0.8922574520111084,0.2652102410793304,1.1953189373016355,287.46484375,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2842712402344,287.46246337890625,1.0,0.506207287311554,1.0,1.0,0.0,1.0,-2.833401679992676,2.83339524269104,6.461612429120578e-06,2.1916191577911377,0.7089186906814575,0.7089186906814575,0.0,86.67150115966797,90.0,23786.58203125,-0.0,1717.3643798828125,1.0,283.1499938964844,286.515380859375,293.15948486328125,294.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,16109.9755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603329181671143,1.0,0.0,0.0,1.6943740844726562,1.694380760192871,1.9156317421220603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.32470703125,0.0,182.3782958984375,1895.4371337890625,0.0,1312.882568359375,0.4440818428993225,1.0,0.0,3.0,1.0,0.0
12392340,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.9444254636764526,0.3113268911838531,0.2801780998706817,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.9990000128746032,0.3796668946743011,0.3549436628818512,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.952113151550293,0.3179514706134796,0.2227271646261215,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132080078125,0.9614519476890564,0.3269520103931427,0.3099447190761566,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8908135890960693,0.2651860415935516,1.1953281164169312,287.4129638671875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2845458984375,287.4112548828125,1.0,0.5078553557395935,1.0,1.0,0.0,1.0,-2.837225914001465,2.837219476699829,6.478211162175285e-06,2.19419002532959,0.7280082702636719,0.7280082702636719,0.0,87.11363220214844,108.0,24510.0546875,-0.0,1726.283447265625,1.0,283.1499938964844,286.4619140625,293.1966552734375,294.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,16020.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701472997665405,1.0,0.0,0.0,1.7730934619903564,1.77310049533844,2.097764308928163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.2333984375,0.0,203.103759765625,1895.4371337890625,0.0,1383.5992431640625,0.4604566991329193,1.0,0.0,3.0,1.0,0.0
12392400,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.9444254636764526,0.3113268911838531,0.2801780998706817,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130554199219,0.9990000128746032,0.3796668946743011,0.3549436628818512,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.952113151550293,0.3179514706134796,0.2227271646261215,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132080078125,0.9614519476890564,0.3269520103931427,0.3099447190761566,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8908135890960693,0.2651860415935516,1.1953281164169312,287.4129638671875,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2845458984375,287.4112548828125,1.0,0.5078553557395935,1.0,1.0,0.0,1.0,-2.837225914001465,2.837219476699829,6.478211162175285e-06,2.19419002532959,0.7280082702636719,0.7280082702636719,0.0,87.11363220214844,108.0,24510.0546875,-0.0,1726.283447265625,1.0,283.1499938964844,286.4619140625,293.1966552734375,294.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,16020.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701472997665405,1.0,0.0,0.0,1.7730934619903564,1.77310049533844,2.097764308928163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.2333984375,0.0,203.103759765625,1895.4371337890625,0.0,1383.5992431640625,0.4604566991329193,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.9134013056755066,0.3129076063632965,0.2818779647350311,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720703125,0.9805281162261964,0.3817305862903595,0.361471563577652,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.9197704195976256,0.3184005320072174,0.2232580929994583,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722229003906,0.929984211921692,0.3277365863323211,0.3109796047210693,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.8635400533676147,0.2650918960571289,1.196314573287964,287.3719787597656,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27947998046875,287.3702087402344,1.0,0.5147692561149597,1.0,1.0,0.0,1.0,-2.850781440734864,2.8507750034332275,6.540470621985151e-06,2.2047674655914307,0.7479372024536133,0.7479372024536133,0.0,94.49006652832033,126.0,25273.18359375,-0.0,1782.6190185546875,1.0,283.1499938964844,286.415283203125,293.2352294921875,294.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,15932.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802142262458801,1.0,0.0,0.0,1.8543853759765625,1.8543927669525144,2.2945282296404922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.89892578125,0.0,226.29380798339844,1895.4371337890625,0.0,1458.2435302734375,0.4775752425193786,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.9134013056755066,0.3129076063632965,0.2818779647350311,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720703125,0.9805281162261964,0.3817305862903595,0.361471563577652,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37225341796875,0.9197704195976256,0.3184005320072174,0.2232580929994583,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722229003906,0.929984211921692,0.3277365863323211,0.3109796047210693,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.8635400533676147,0.2650918960571289,1.196314573287964,287.3719787597656,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27947998046875,287.3702087402344,1.0,0.5147692561149597,1.0,1.0,0.0,1.0,-2.850781440734864,2.8507750034332275,6.540470621985151e-06,2.2047674655914307,0.7479372024536133,0.7479372024536133,0.0,94.49006652832033,126.0,25273.18359375,-0.0,1782.6190185546875,1.0,283.1499938964844,286.415283203125,293.2352294921875,294.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,15932.4248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802142262458801,1.0,0.0,0.0,1.8543853759765625,1.8543927669525144,2.2945282296404922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.89892578125,0.0,226.29380798339844,1895.4371337890625,0.0,1458.2435302734375,0.4775752425193786,1.0,0.0,3.0,1.0,0.0
12392580,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.874415397644043,0.3143095672130584,0.2836286425590515,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.9391424655914308,0.383826732635498,0.3638848066329956,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279724121094,0.878760814666748,0.3187057375907898,0.2238505780696869,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32794189453125,0.8876018524169922,0.3283776938915252,0.312097817659378,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8282437920570374,0.2648567259311676,1.19770085811615,287.32769775390625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.32586669921875,1.0,0.5241281390190125,1.0,1.0,0.0,1.0,-2.8589162826538086,2.858909845352173,6.577771273441613e-06,2.211023092269897,0.7685251235961914,0.7685251235961914,0.0,107.02397918701172,144.0,26012.8515625,-0.0,1856.7974853515625,1.0,283.1499938964844,286.3663330078125,293.2728576660156,295.00262451171875,293.1499938964844,293.1499938964844,283.1499938964844,15861.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904090642929077,1.0,0.0,0.0,1.9375687837600708,1.937576532363892,2.504999656594009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.587890625,0.0,252.0464782714844,1895.4371337890625,0.0,1535.900634765625,0.4953095614910126,1.0,0.0,3.0,1.0,0.0
12392640,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.874415397644043,0.3143095672130584,0.2836286425590515,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.9391424655914308,0.383826732635498,0.3638848066329956,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279724121094,0.878760814666748,0.3187057375907898,0.2238505780696869,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32794189453125,0.8876018524169922,0.3283776938915252,0.312097817659378,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.8282437920570374,0.2648567259311676,1.19770085811615,287.32769775390625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.32586669921875,1.0,0.5241281390190125,1.0,1.0,0.0,1.0,-2.8589162826538086,2.858909845352173,6.577771273441613e-06,2.211023092269897,0.7685251235961914,0.7685251235961914,0.0,107.02397918701172,144.0,26012.8515625,-0.0,1856.7974853515625,1.0,283.1499938964844,286.3663330078125,293.2728576660156,295.00262451171875,293.1499938964844,293.1499938964844,283.1499938964844,15861.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904090642929077,1.0,0.0,0.0,1.9375687837600708,1.937576532363892,2.504999656594009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.587890625,0.0,252.0464782714844,1895.4371337890625,0.0,1535.900634765625,0.4953095614910126,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.857130229473114,0.314952939748764,0.2844859361648559,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.9177398085594176,0.3849004507064819,0.3651687800884247,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.8607758283615112,0.3188143968582153,0.2241423279047012,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.8693538308143616,0.3286535441875458,0.3126505017280578,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066101074219,0.8121334910392761,0.2646968364715576,1.1983730792999268,287.3061218261719,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.3043212890625,1.0,0.5294126272201538,1.0,1.0,0.0,1.0,-2.8633129596710205,2.8633062839508057,6.597982064704411e-06,2.214406967163086,0.7790921330451965,0.7790921330451965,0.0,114.2734603881836,144.0,26381.37109375,-0.0,1899.18212890625,1.0,283.1499938964844,286.3422546386719,293.291015625,295.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,15832.0009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954258680343628,1.0,0.0,0.0,1.9797048568725584,1.979712963104248,2.615136054373579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.36865234375,0.0,265.9012756347656,1895.4371337890625,0.0,1574.843505859375,0.5043666362762451,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28521728515625,0.8416870832443237,0.3155611753463745,0.2853286564350128,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850341796875,0.899305522441864,0.3859750926494598,0.3664768040180206,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28521728515625,0.8446906805038452,0.3188970983028412,0.2244290858507156,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851867675781,0.8529424667358398,0.3289024233818054,0.3131955862045288,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2854309082031,0.7960944175720215,0.2645116746425628,1.199016571044922,287.2849426269531,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.2831726074219,1.0,0.5349475741386414,1.0,1.0,0.0,1.0,-2.867671489715576,2.8676648139953613,6.61804961055168e-06,2.2177624702453613,0.7898446917533875,0.7898446917533875,0.0,122.00047302246094,147.0,26747.3828125,-0.0,1943.9686279296875,1.0,283.1499938964844,286.3184814453125,293.3089294433594,295.0829772949219,293.1499938964844,293.1499938964844,283.1499938964844,15807.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003570795059204,1.0,0.0,0.0,2.022093772888184,2.022101879119873,2.728323806877597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.07958984375,0.0,280.40679931640625,1895.4371337890625,0.0,1613.572265625,0.5135242342948914,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.242919921875,0.8248587846755981,0.3166980147361755,0.2867444455623626,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.8800831437110901,0.3881183862686157,0.368889570236206,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.242919921875,0.8269073367118835,0.3190077543258667,0.2248108386993408,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.8349721431732178,0.3293392360210418,0.3140215873718261,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431335449219,0.7773588299751282,0.264085978269577,1.199073314666748,287.2426452636719,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2408447265625,1.0,0.5419317483901978,1.0,1.0,0.0,1.0,-2.873796463012696,2.8737897872924805,6.646368092333432e-06,2.222507238388061,0.8118857741355896,0.8118857741355896,0.0,132.30885314941406,135.0,27459.046875,-0.0,2004.4344482421875,1.0,283.1499938964844,286.2711181640625,293.3440856933594,295.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,15773.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099034786224365,1.0,0.0,0.0,2.1072211265563965,2.1072299480438232,2.962877090340044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.7060546875,0.0,311.31756591796875,1895.4371337890625,0.0,1689.7686767578125,0.5320456027984619,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.242919921875,0.8248587846755981,0.3166980147361755,0.2867444455623626,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.8800831437110901,0.3881183862686157,0.368889570236206,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.242919921875,0.8269073367118835,0.3190077543258667,0.2248108386993408,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.8349721431732178,0.3293392360210418,0.3140215873718261,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431335449219,0.7773588299751282,0.264085978269577,1.199073314666748,287.2426452636719,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2408447265625,1.0,0.5419317483901978,1.0,1.0,0.0,1.0,-2.873796463012696,2.8737897872924805,6.646368092333432e-06,2.222507238388061,0.8118857741355896,0.8118857741355896,0.0,132.30885314941406,135.0,27459.046875,-0.0,2004.4344482421875,1.0,283.1499938964844,286.2711181640625,293.3440856933594,295.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,15773.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099034786224365,1.0,0.0,0.0,2.1072211265563965,2.1072299480438232,2.962877090340044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.7060546875,0.0,311.31756591796875,1895.4371337890625,0.0,1689.7686767578125,0.5320456027984619,1.0,0.0,3.0,1.0,0.0
12392940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20025634765625,0.8241315484046936,0.3177794218063354,0.2877565622329712,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000427246094,0.8798460364341736,0.3902736306190491,0.3709490895271301,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20025634765625,0.8253781795501709,0.3190950155258178,0.2249011248350143,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001953125,0.8336650133132935,0.3297397196292877,0.3144420385360718,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004699707031,0.7752825021743774,0.2636348605155945,1.1972495317459106,287.1999816894531,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1981506347656,1.0,0.5424113869667053,1.0,1.0,0.0,1.0,-2.8759145736694336,2.8759078979492188,6.656197911070194e-06,2.22415828704834,0.8346448540687561,0.8346448540687561,0.0,133.38230895996094,123.0,28135.380859375,-0.0,2013.1827392578125,1.0,283.1499938964844,286.223876953125,293.3784484863281,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15763.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189007997512817,1.0,0.0,0.0,2.1921474933624268,2.1921565532684326,3.206512531050976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.64501953125,0.0,344.6211242675781,1895.4371337890625,0.0,1762.98681640625,0.5506861209869385,1.0,0.0,3.0,1.0,0.0
12393000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20025634765625,0.8241315484046936,0.3177794218063354,0.2877565622329712,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000427246094,0.8798460364341736,0.3902736306190491,0.3709490895271301,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20025634765625,0.8253781795501709,0.3190950155258178,0.2249011248350143,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001953125,0.8336650133132935,0.3297397196292877,0.3144420385360718,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004699707031,0.7752825021743774,0.2636348605155945,1.1972495317459106,287.1999816894531,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1981506347656,1.0,0.5424113869667053,1.0,1.0,0.0,1.0,-2.8759145736694336,2.8759078979492188,6.656197911070194e-06,2.22415828704834,0.8346448540687561,0.8346448540687561,0.0,133.38230895996094,123.0,28135.380859375,-0.0,2013.1827392578125,1.0,283.1499938964844,286.223876953125,293.3784484863281,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15763.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189007997512817,1.0,0.0,0.0,2.1921474933624268,2.1921565532684326,3.206512531050976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.64501953125,0.0,344.6211242675781,1895.4371337890625,0.0,1762.98681640625,0.5506861209869385,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8324571847915649,0.3188455104827881,0.2885433733463287,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.8903273344039917,0.3924671411514282,0.3728228509426117,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8329399228096008,0.3192046284675598,0.2248408049345016,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.8416157364845276,0.3301482200622558,0.3146449327468872,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.7825138568878174,0.2632072269916534,1.194457769393921,287.1583557128906,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1566162109375,1.0,0.5393965840339661,1.0,1.0,0.0,1.0,-2.875929594039917,2.875922918319702,6.6562083702592645e-06,2.2241435050964355,0.8581453561782837,0.8581453561782837,0.0,128.86856079101562,111.0,28778.412109375,-0.0,1991.0692138671875,1.0,283.1499938964844,286.1778869628906,293.41217041015625,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727237343788147,1.0,0.0,0.0,2.275984048843384,2.275993824005127,3.456462138728966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.86181640625,0.0,380.0226440429688,1895.4371337890625,0.0,1831.9739990234373,0.569244921207428,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8324571847915649,0.3188455104827881,0.2885433733463287,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.8903273344039917,0.3924671411514282,0.3728228509426117,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1586303710937,0.8329399228096008,0.3192046284675598,0.2248408049345016,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1585998535156,0.8416157364845276,0.3301482200622558,0.3146449327468872,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.7825138568878174,0.2632072269916534,1.194457769393921,287.1583557128906,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1566162109375,1.0,0.5393965840339661,1.0,1.0,0.0,1.0,-2.875929594039917,2.875922918319702,6.6562083702592645e-06,2.2241435050964355,0.8581453561782837,0.8581453561782837,0.0,128.86856079101562,111.0,28778.412109375,-0.0,1991.0692138671875,1.0,283.1499938964844,286.1778869628906,293.41217041015625,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727237343788147,1.0,0.0,0.0,2.275984048843384,2.275993824005127,3.456462138728966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.86181640625,0.0,380.0226440429688,1895.4371337890625,0.0,1831.9739990234373,0.569244921207428,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1271057128906,0.8439427614212036,0.3196885585784912,0.2890773713588714,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269226074219,0.9044064283370972,0.3942523896694183,0.3742586970329284,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1271057128906,0.8438263535499573,0.3193154633045196,0.2247403264045715,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.8530182838439941,0.3304893970489502,0.3147278726100921,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.7932146191596985,0.262891948223114,1.1919026374816897,287.1268615722656,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25177001953125,287.1252136230469,1.0,0.535449206829071,1.0,1.0,0.0,1.0,-2.875205516815185,2.87519907951355,6.652793217654107e-06,2.223554849624634,0.8775129914283752,0.8775129914283752,0.0,122.91033172607422,111.0,29270.173828125,-0.0,1960.6663818359373,1.0,283.1499938964844,286.14276123046875,293.43902587890625,295.3663635253906,293.1499938964844,293.1499938964844,283.1499938964844,15805.2197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334276437759399,1.0,0.0,0.0,2.3417410850524902,2.3417510986328125,3.659073399830959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.96142578125,0.0,409.6180725097656,1895.4371337890625,0.0,1883.876220703125,0.583898663520813,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.8474622368812561,0.3198977708816528,0.289201557636261,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1193542480469,0.9088213443756104,0.3947027921676636,0.3746131062507629,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.8471928238868713,0.3193464577198028,0.2247112542390823,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.8565440773963928,0.3305769264698028,0.3147422075271606,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197204589844,0.7965062856674194,0.2628170847892761,1.1912412643432615,287.1192932128906,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2511291503906,287.11767578125,1.0,0.5343201756477356,1.0,1.0,0.0,1.0,-2.8749682903289795,2.8749616146087646,6.651677722402383e-06,2.2233633995056152,0.8824352622032166,0.8824352622032166,0.0,121.20510864257812,99.0,29389.994140625,-0.0,1951.9190673828125,1.0,283.1499938964844,286.13427734375,293.4457397460937,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15814.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349134087562561,1.0,0.0,0.0,2.357944965362549,2.35795521736145,3.7098871530361066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59033203125,0.0,417.1653747558594,1895.4371337890625,0.0,1896.416015625,0.5875217914581299,1.0,0.0,3.0,1.0,0.0
12393300,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8575406670570374,0.3204177320003509,0.2894980311393738,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.9219622611999512,0.3958362936973572,0.3754941821098327,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011962890625,0.8568776249885559,0.3194299638271332,0.2246339172124862,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011657714844,0.8666684031486511,0.3307999670505523,0.3147700130939483,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.8058546781539917,0.262637197971344,1.1895633935928345,287.1009521484375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496643066406,287.09942626953125,1.0,0.5312937498092651,1.0,1.0,0.0,1.0,-2.874307632446289,2.874300956726074,6.648574526479933e-06,2.222831964492798,0.894892156124115,0.894892156124115,0.0,116.63556671142578,99.0,29684.041015625,-0.0,1928.4456787109373,1.0,283.1499938964844,286.1135559082031,293.4625549316406,295.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,15842.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385193705558777,1.0,0.0,0.0,2.3979756832122803,2.3979861736297607,3.836921393940429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.90625,0.0,436.249267578125,1895.4371337890625,0.0,1926.979248046875,0.5964913964271545,1.0,0.0,3.0,1.0,0.0
12393360,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.8695887923240662,0.3209330439567566,0.2897780835628509,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08355712890625,0.9376476407051086,0.3969800174236297,0.3763718605041504,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.083740234375,0.8685138821601868,0.3195218443870544,0.2245527356863021,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0837097167969,0.8787720799446106,0.3310289978981018,0.314790278673172,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.81638503074646,0.262467473745346,1.18786883354187,287.0835266113281,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.248291015625,287.0820617675781,1.0,0.5280424356460571,1.0,1.0,0.0,1.0,-2.873589038848877,2.873582363128662,6.645203484367812e-06,2.222254991531372,0.9075661301612854,0.9075661301612854,0.0,111.73126220703124,87.0,29970.21484375,-0.0,1903.249755859375,1.0,283.1499938964844,286.0936584472656,293.4793701171875,295.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,15876.0224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419801950454712,1.0,0.0,0.0,2.4372446537017822,2.437255382537842,3.9636162796341523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.84619140625,0.0,455.5880126953125,1895.4371337890625,0.0,1956.480224609375,0.6083158254623413,1.0,0.0,3.0,1.0,0.0
12393420,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.9004495143890381,0.3218635320663452,0.2902530431747436,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.9733129143714904,0.3992231488227844,0.3780862987041473,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.8985342979431152,0.319659411907196,0.2243580371141433,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.9098836183547974,0.3314410746097564,0.314784973859787,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.841691792011261,0.2621042132377624,1.1843459606170654,287.0307312011719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.0288391113281,1.0,0.5210484862327576,1.0,1.0,0.0,1.0,-2.871746778488159,2.8717401027679443,6.636606940446654e-06,2.2207953929901123,0.9331446886062622,0.9331446886062622,0.0,101.28260040283205,75.0,30686.083984375,-0.0,1849.1156005859373,1.0,283.1499938964844,286.0360412597656,293.5171813964844,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16393.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493114471435547,1.0,0.0,0.0,2.546086549758911,2.546098232269287,4.325533780047408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.52880859375,0.0,514.5267944335938,1895.4371337890625,0.0,2019.497314453125,0.6339113116264343,1.0,0.0,3.0,1.0,0.0
12393480,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.9004495143890381,0.3218635320663452,0.2902530431747436,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.9733129143714904,0.3992231488227844,0.3780862987041473,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.8985342979431152,0.319659411907196,0.2243580371141433,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.9098836183547974,0.3314410746097564,0.314784973859787,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.841691792011261,0.2621042132377624,1.1843459606170654,287.0307312011719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.0288391113281,1.0,0.5210484862327576,1.0,1.0,0.0,1.0,-2.871746778488159,2.8717401027679443,6.636606940446654e-06,2.2207953929901123,0.9331446886062622,0.9331446886062622,0.0,101.28260040283205,75.0,30686.083984375,-0.0,1849.1156005859373,1.0,283.1499938964844,286.0360412597656,293.5171813964844,295.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,16393.640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493114471435547,1.0,0.0,0.0,2.546086549758911,2.546098232269287,4.325533780047408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.52880859375,0.0,514.5267944335938,1895.4371337890625,0.0,2019.497314453125,0.6339113116264343,1.0,0.0,3.0,1.0,0.0
