time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.939206600189209,0.3226175606250763,0.2906342148780823,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.9990000128746032,0.4015388190746307,0.3735926151275635,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9361447095870972,0.3196890354156494,0.2241387963294983,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9491819143295288,0.3317446410655975,0.3147461414337158,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.8717812895774841,0.2616602778434753,1.1807901859283447,286.96923828125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413635253906,286.966064453125,1.0,0.5131527781486511,1.0,1.0,0.0,1.0,-2.860526323318481,2.8605198860168457,6.585933078895323e-06,2.2126052379608154,0.959140956401825,0.959140956401825,0.0,91.6474380493164,63.0,31386.71484375,-0.0,1785.395751953125,1.0,283.1499938964844,285.9699401855469,293.555908203125,295.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17138.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757215142250061,1.0,0.0,0.0,2.6671245098114014,2.667136907577514,4.74657014137847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8583984375,0.0,586.799560546875,1895.4371337890625,0.0,2088.191162109375,0.6625604033470154,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.939206600189209,0.3226175606250763,0.2906342148780823,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.9990000128746032,0.4015388190746307,0.3735926151275635,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9361447095870972,0.3196890354156494,0.2241387963294983,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9491819143295288,0.3317446410655975,0.3147461414337158,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.8717812895774841,0.2616602778434753,1.1807901859283447,286.96923828125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413635253906,286.966064453125,1.0,0.5131527781486511,1.0,1.0,0.0,1.0,-2.860526323318481,2.8605198860168457,6.585933078895323e-06,2.2126052379608154,0.959140956401825,0.959140956401825,0.0,91.6474380493164,63.0,31386.71484375,-0.0,1785.395751953125,1.0,283.1499938964844,285.9699401855469,293.555908203125,295.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,17138.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757215142250061,1.0,0.0,0.0,2.6671245098114014,2.667136907577514,4.74657014137847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8583984375,0.0,586.799560546875,1895.4371337890625,0.0,2088.191162109375,0.6625604033470154,1.0,0.0,3.0,1.0,0.0
12393660,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9686079621315002,0.3230521082878113,0.2908794581890106,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.4069791436195373,0.3431570529937744,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9652141332626344,0.3194802701473236,0.2238673269748687,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.9769001007080078,0.3318148255348205,0.314639687538147,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.8964616656303406,0.2610386610031128,1.1771022081375122,286.8820495605469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.25006103515625,286.8784484863281,1.0,0.5027388334274292,1.0,1.0,0.0,1.0,-2.821089506149292,2.821083068847656,6.405326075764606e-06,2.181980848312378,0.9849377870559692,0.9849377870559692,0.0,84.32044219970703,83.0,31898.35546875,-0.0,1688.2271728515625,1.0,283.1499938964844,285.8857421875,293.589111328125,295.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18051.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764691948890686,1.0,0.0,0.0,2.7943482398986816,2.7943618297576904,5.210200129113218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.65771484375,0.0,670.4822387695312,1895.4371337890625,0.0,2153.850830078125,0.6928001642227173,1.0,0.0,3.0,1.0,0.0
12393720,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9686079621315002,0.3230521082878113,0.2908794581890106,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.9990000128746032,0.4069791436195373,0.3431570529937744,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9652141332626344,0.3194802701473236,0.2238673269748687,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.9769001007080078,0.3318148255348205,0.314639687538147,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.8964616656303406,0.2610386610031128,1.1771022081375122,286.8820495605469,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.25006103515625,286.8784484863281,1.0,0.5027388334274292,1.0,1.0,0.0,1.0,-2.821089506149292,2.821083068847656,6.405326075764606e-06,2.181980848312378,0.9849377870559692,0.9849377870559692,0.0,84.32044219970703,83.0,31898.35546875,-0.0,1688.2271728515625,1.0,283.1499938964844,285.8857421875,293.589111328125,295.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18051.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764691948890686,1.0,0.0,0.0,2.7943482398986816,2.7943618297576904,5.210200129113218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.65771484375,0.0,670.4822387695312,1895.4371337890625,0.0,2153.850830078125,0.6928001642227173,1.0,0.0,3.0,1.0,0.0
12393780,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.9703738689422609,0.3233903050422668,0.291171669960022,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.9990000128746032,0.4137150049209595,0.3415907919406891,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.9664266109466552,0.319234699010849,0.2236805111169815,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.9782719612121582,0.3318478167057037,0.3146502077579498,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.8971502780914307,0.2604627311229706,1.1743509769439695,286.81597900390625,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8146057128906,1.0,0.502643883228302,1.0,1.0,0.0,1.0,-2.8159825801849365,2.815976142883301,6.38053052171017e-06,2.177289724349976,1.0,1.0,0.0,83.80657958984375,103.0,32555.02734375,-0.0,1678.0887451171875,1.0,283.1499938964844,285.81805419921875,293.61962890625,295.74542236328125,293.1499938964844,293.1499938964844,283.1499938964844,19223.708984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709219455718994,1.0,0.0,0.0,2.920339345932007,2.920353889465332,5.690624789167487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0869140625,0.0,762.3763427734375,1895.4371337890625,0.0,2209.029541015625,0.7229458093643188,1.0,0.0,3.0,1.0,0.0
12393840,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.9703738689422609,0.3233903050422668,0.291171669960022,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.9990000128746032,0.4137150049209595,0.3415907919406891,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.9664266109466552,0.319234699010849,0.2236805111169815,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.816162109375,0.9782719612121582,0.3318478167057037,0.3146502077579498,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.8971502780914307,0.2604627311229706,1.1743509769439695,286.81597900390625,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8146057128906,1.0,0.502643883228302,1.0,1.0,0.0,1.0,-2.8159825801849365,2.815976142883301,6.38053052171017e-06,2.177289724349976,1.0,1.0,0.0,83.80657958984375,103.0,32555.02734375,-0.0,1678.0887451171875,1.0,283.1499938964844,285.81805419921875,293.61962890625,295.74542236328125,293.1499938964844,293.1499938964844,283.1499938964844,19223.708984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709219455718994,1.0,0.0,0.0,2.920339345932007,2.920353889465332,5.690624789167487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0869140625,0.0,762.3763427734375,1895.4371337890625,0.0,2209.029541015625,0.7229458093643188,1.0,0.0,3.0,1.0,0.0
12393900,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.9627385139465332,0.3235827386379242,0.2913939952850342,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.9990000128746032,0.4158962965011596,0.3500401973724365,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.9583085179328918,0.3191460371017456,0.2236552238464355,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79541015625,0.970914900302887,0.3318933844566345,0.3147439360618591,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.889423668384552,0.2602076530456543,1.173459768295288,286.7952575683594,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7942810058594,1.0,0.5054327845573425,1.0,1.0,0.0,1.0,-2.8254027366638184,2.8253962993621826,6.422924343496561e-06,2.1844067573547363,1.0,1.0,0.0,85.71369934082031,103.0,32962.84375,-0.0,1701.5057373046875,1.0,283.1499938964844,285.7925109863281,293.6375732421875,295.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,20082.712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740784883499146,1.0,0.0,0.0,2.9849369525909424,2.984952449798584,5.945161660747544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.52490234375,0.0,814.0897827148438,1895.4371337890625,0.0,2237.140625,0.7359321117401123,1.0,0.0,3.0,1.0,0.0
12393960,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.9505996704101562,0.3238040804862976,0.2916678488254547,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.9990000128746032,0.4170359969139099,0.3630921840667724,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.945629060268402,0.3190908133983612,0.2236748337745666,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.9591599106788636,0.3319702744483948,0.3148957788944244,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.8782105445861816,0.2599692642688751,1.172810196876526,286.78857421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7886047363281,1.0,0.5097717046737671,1.0,1.0,0.0,1.0,-2.8408329486846924,2.840826272964477,6.492983629868832e-06,2.19620680809021,1.0,1.0,0.0,88.77627563476562,123.0,33325.1953125,-0.0,1739.88037109375,1.0,283.1499938964844,285.7801208496094,293.6560974121094,295.8232116699219,293.1499938964844,293.1499938964844,283.1499938964844,20694.326171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773849368095398,1.0,0.0,0.0,3.0300488471984863,3.030064582824707,6.126219886937179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.48779296875,0.0,851.5608520507812,1895.4371337890625,0.0,2266.69287109375,0.7497396469116211,1.0,0.0,3.0,1.0,0.0
12394020,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.9132902026176452,0.3243092596530914,0.2924176156520843,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9944366216659546,0.4161341786384582,0.3949022889137268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.9079724550247192,0.3190673291683197,0.2238837629556656,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.9217525720596312,0.3322074115276336,0.3154253661632538,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.8475515842437744,0.259504497051239,1.1723066568374634,286.78533935546875,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.78570556640625,1.0,0.5219318866729736,1.0,1.0,0.0,1.0,-2.881052732467652,2.8810460567474365,6.679183570668101e-06,2.227766513824463,1.0,1.0,0.0,98.73915100097656,143.0,34161.9921875,-0.0,1850.966064453125,1.0,283.1499938964844,285.76055908203125,293.6956787109375,295.911376953125,293.1499938964844,293.1499938964844,283.1499938964844,22068.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848451733589172,1.0,0.0,0.0,3.1290245056152344,3.1290411949157715,6.532978318318783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.97314453125,0.0,937.7645263671876,1895.4371337890625,0.0,2333.74951171875,0.7739444375038147,1.0,0.0,3.0,1.0,0.0
12394080,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.9132902026176452,0.3243092596530914,0.2924176156520843,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.9944366216659546,0.4161341786384582,0.3949022889137268,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.9079724550247192,0.3190673291683197,0.2238837629556656,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852783203125,0.9217525720596312,0.3322074115276336,0.3154253661632538,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.8475515842437744,0.259504497051239,1.1723066568374634,286.78533935546875,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.78570556640625,1.0,0.5219318866729736,1.0,1.0,0.0,1.0,-2.881052732467652,2.8810460567474365,6.679183570668101e-06,2.227766513824463,1.0,1.0,0.0,98.73915100097656,143.0,34161.9921875,-0.0,1850.966064453125,1.0,283.1499938964844,285.76055908203125,293.6956787109375,295.911376953125,293.1499938964844,293.1499938964844,283.1499938964844,22068.353515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848451733589172,1.0,0.0,0.0,3.1290245056152344,3.1290411949157715,6.532978318318783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.97314453125,0.0,937.7645263671876,1895.4371337890625,0.0,2333.74951171875,0.7739444375038147,1.0,0.0,3.0,1.0,0.0
12394140,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618713378906,0.859969973564148,0.3245935440063476,0.2934388518333435,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618103027344,0.938002586364746,0.4154514968395233,0.3944778442382812,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.8551526069641113,0.3189074993133545,0.2243512272834777,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618713378906,0.8666520118713379,0.3323071599006653,0.3163017332553863,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8006635308265686,0.2588323950767517,1.1730581521987915,286.7618103027344,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225952148437,286.7612609863281,1.0,0.5343340635299683,1.0,1.0,0.0,1.0,-2.88351845741272,2.883511781692505,6.690474492643261e-06,2.2296078205108643,1.0,1.0,0.0,117.58079528808594,163.0,34705.05859375,-0.0,1948.0489501953125,1.0,283.1499938964844,285.7278747558594,293.729736328125,295.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,23369.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924354076385498,1.0,0.0,0.0,3.219932794570923,3.2199506759643555,6.918101576047775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.81494140625,0.0,1021.8978881835938,1895.4371337890625,0.0,2402.475341796875,0.7962014675140381,1.0,0.0,3.0,1.0,0.0
12394200,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618713378906,0.859969973564148,0.3245935440063476,0.2934388518333435,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618103027344,0.938002586364746,0.4154514968395233,0.3944778442382812,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.8551526069641113,0.3189074993133545,0.2243512272834777,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618713378906,0.8666520118713379,0.3323071599006653,0.3163017332553863,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8006635308265686,0.2588323950767517,1.1730581521987915,286.7618103027344,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225952148437,286.7612609863281,1.0,0.5343340635299683,1.0,1.0,0.0,1.0,-2.88351845741272,2.883511781692505,6.690474492643261e-06,2.2296078205108643,1.0,1.0,0.0,117.58079528808594,163.0,34705.05859375,-0.0,1948.0489501953125,1.0,283.1499938964844,285.7278747558594,293.729736328125,295.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,23369.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924354076385498,1.0,0.0,0.0,3.219932794570923,3.2199506759643555,6.918101576047775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.81494140625,0.0,1021.8978881835938,1895.4371337890625,0.0,2402.475341796875,0.7962014675140381,1.0,0.0,3.0,1.0,0.0
12394260,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.8249985575675964,0.3247206211090088,0.2942984104156494,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8937686085700989,0.416409432888031,0.3958571553230285,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.8203120827674866,0.3186728656291961,0.2247557938098907,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.8308934569358826,0.3323327004909515,0.3170948028564453,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.7651281952857971,0.2580936849117279,1.173386573791504,286.74127197265625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2124328613281,286.74090576171875,1.0,0.5470965504646301,1.0,1.0,0.0,1.0,-2.888042688369751,2.888036012649536,6.7113937802787405e-06,2.233065128326416,1.0,1.0,0.0,136.8794403076172,151.0,35225.30078125,-0.0,2050.48193359375,1.0,283.1499938964844,285.6990051269531,293.7574157714844,296.0458679199219,293.1499938964844,293.1499938964844,283.1499938964844,24616.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985588312149048,1.0,0.0,0.0,3.304745674133301,3.3047642707824707,7.287345624718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.98583984375,0.0,1104.7938232421875,1895.4371337890625,0.0,2458.256103515625,0.8169829249382019,1.0,0.0,3.0,1.0,0.0
12394320,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.8249985575675964,0.3247206211090088,0.2942984104156494,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74127197265625,0.8937686085700989,0.416409432888031,0.3958571553230285,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413330078125,0.8203120827674866,0.3186728656291961,0.2247557938098907,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413024902344,0.8308934569358826,0.3323327004909515,0.3170948028564453,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.7651281952857971,0.2580936849117279,1.173386573791504,286.74127197265625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2124328613281,286.74090576171875,1.0,0.5470965504646301,1.0,1.0,0.0,1.0,-2.888042688369751,2.888036012649536,6.7113937802787405e-06,2.233065128326416,1.0,1.0,0.0,136.8794403076172,151.0,35225.30078125,-0.0,2050.48193359375,1.0,283.1499938964844,285.6990051269531,293.7574157714844,296.0458679199219,293.1499938964844,293.1499938964844,283.1499938964844,24616.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985588312149048,1.0,0.0,0.0,3.304745674133301,3.3047642707824707,7.287345624718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.98583984375,0.0,1104.7938232421875,1895.4371337890625,0.0,2458.256103515625,0.8169829249382019,1.0,0.0,3.0,1.0,0.0
12394380,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.8158195614814758,0.3247799277305603,0.2945899069309234,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.8836802244186401,0.4177368581295013,0.3972569406032562,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.8108036518096924,0.3184558451175689,0.2247835397720337,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.821674108505249,0.3323370814323425,0.3173435032367706,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.7555738091468811,0.2574421465396881,1.1716113090515137,286.7230529785156,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068786621094,286.7225341796875,1.0,0.5502563118934631,1.0,1.0,0.0,1.0,-2.8882803916931152,2.8882737159729004,6.712606136716204e-06,2.2332968711853027,1.0,1.0,0.0,143.09454345703125,151.0,35645.984375,-0.0,2081.487060546875,1.0,283.1499938964844,285.6737060546875,293.78240966796875,296.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,25719.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030378222465515,1.0,0.0,0.0,3.3779540061950684,3.3779735565185547,7.613787715854414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.7294921875,0.0,1179.8543701171875,1895.4371337890625,0.0,2499.23193359375,0.8319790363311768,1.0,0.0,3.0,1.0,0.0
12394440,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72174072265625,0.8154729008674622,0.32479128241539,0.2946069240570068,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217102050781,0.8834041357040405,0.4179388880729675,0.3974465429782867,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8104192614555359,0.3184313178062439,0.2247712761163711,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72174072265625,0.8213258981704712,0.3323416113853454,0.3173548579216003,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.7551600337028503,0.2573584020137787,1.1712682247161863,286.7216796875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.206298828125,286.72125244140625,1.0,0.5503441691398621,1.0,1.0,0.0,1.0,-2.888115406036377,2.888108730316162,6.711836249451153e-06,2.233167886734009,1.0,1.0,0.0,143.3328399658203,139.0,35689.75390625,-0.0,2082.384033203125,1.0,283.1499938964844,285.6715087890625,293.78570556640625,296.1029357910156,293.1499938964844,293.1499938964844,283.1499938964844,25824.8828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035756349563599,1.0,0.0,0.0,3.3848791122436523,3.3848989009857178,7.645037953807332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3017578125,0.0,1187.1258544921875,1895.4371337890625,0.0,2504.161376953125,0.8366330862045288,1.0,0.0,3.0,1.0,0.0
12394500,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8155980110168457,0.3248378932476043,0.294644832611084,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091064453125,0.8841094970703125,0.4188097417354584,0.3982360959053039,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8104267120361328,0.3183366358280182,0.2246983349323272,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8214287161827087,0.3323661983013153,0.3173699676990509,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.7549182176589966,0.2570201158523559,1.1697012186050415,286.7091064453125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.20416259765625,286.7083435058594,1.0,0.5500220060348511,1.0,1.0,0.0,1.0,-2.887157917022705,2.8871512413024902,6.707369720970746e-06,2.2324202060699463,1.0,1.0,0.0,143.23365783691406,139.0,35935.984375,-0.0,2080.28857421875,1.0,283.1499938964844,285.6548156738281,293.8004455566406,296.13214111328125,293.1499938964844,293.1499938964844,283.1499938964844,26541.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057876229286194,1.0,0.0,0.0,3.4315428733825684,3.431563138961792,7.85727877428144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.52880859375,0.0,1236.90283203125,1895.4371337890625,0.0,2524.456787109375,0.8452782034873962,1.0,0.0,3.0,1.0,0.0
12394560,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70245361328125,0.8177860975265503,0.3248946666717529,0.2946335971355438,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.702392578125,0.8872730135917664,0.4197248816490173,0.3990150094032287,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70245361328125,0.8125501871109009,0.3182628452777862,0.2245953381061554,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70245361328125,0.8235833644866943,0.3324081599712372,0.3173413574695587,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.756639301776886,0.2567053139209747,1.167957782745361,286.702392578125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.20245361328125,286.70196533203125,1.0,0.5487938523292542,1.0,1.0,0.0,1.0,-2.8858275413513184,2.8858208656311035,6.701161964883795e-06,2.231379270553589,1.0,1.0,0.0,141.70169067382812,127.0,36113.44140625,-0.0,2070.518310546875,1.0,283.1499938964844,285.6449584960937,293.8148193359375,296.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,27005.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077917098999023,1.0,0.0,0.0,3.4613635540008545,3.4613842964172363,7.994434554348118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.2646484375,0.0,1269.4307861328125,1895.4371337890625,0.0,2542.8720703125,0.8553990125656128,1.0,0.0,3.0,1.0,0.0
12394620,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8268434405326843,0.3250285983085632,0.2945244610309601,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6843566894531,0.8993818163871765,0.4216432571411133,0.4005560576915741,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.821492075920105,0.3181723654270172,0.2243456840515136,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.8326542973518372,0.3325413465499878,0.3172163069248199,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7647684812545776,0.2561434805393219,1.1642299890518188,286.6843566894531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20001220703125,286.6839599609375,1.0,0.5444501638412476,1.0,1.0,0.0,1.0,-2.882618188858032,2.8826115131378174,6.686194410576718e-06,2.22886610031128,1.0,1.0,0.0,135.63075256347656,115.0,36511.05078125,-0.0,2035.309326171875,1.0,283.1499938964844,285.61981201171875,293.8447570800781,296.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,28165.34375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114773631095886,1.0,0.0,0.0,3.534935712814331,3.53495717048645,8.337892722920515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.9091796875,0.0,1352.10986328125,1895.4371337890625,0.0,2576.80517578125,0.8734583258628845,1.0,0.0,3.0,1.0,0.0
12394680,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.8268434405326843,0.3250285983085632,0.2945244610309601,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6843566894531,0.8993818163871765,0.4216432571411133,0.4005560576915741,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.821492075920105,0.3181723654270172,0.2243456840515136,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.8326542973518372,0.3325413465499878,0.3172163069248199,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844482421875,0.7647684812545776,0.2561434805393219,1.1642299890518188,286.6843566894531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.20001220703125,286.6839599609375,1.0,0.5444501638412476,1.0,1.0,0.0,1.0,-2.882618188858032,2.8826115131378174,6.686194410576718e-06,2.22886610031128,1.0,1.0,0.0,135.63075256347656,115.0,36511.05078125,-0.0,2035.309326171875,1.0,283.1499938964844,285.61981201171875,293.8447570800781,296.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,28165.34375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114773631095886,1.0,0.0,0.0,3.534935712814331,3.53495717048645,8.337892722920515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.9091796875,0.0,1352.10986328125,1895.4371337890625,0.0,2576.80517578125,0.8734583258628845,1.0,0.0,3.0,1.0,0.0
12394740,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.8411484360694885,0.3251787722110748,0.294339120388031,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66766357421875,0.9190466403961182,0.4236414134502411,0.402082622051239,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.835500955581665,0.3181496858596802,0.2240720242261886,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676940917969,0.8472230434417725,0.3327343761920929,0.3170505166053772,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.7783491611480713,0.2556641101837158,1.1604129076004028,286.66766357421875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1984558105469,286.6673278808594,1.0,0.5385064482688904,1.0,1.0,0.0,1.0,-2.879114151000977,2.8791074752807617,6.66986716169049e-06,2.2261199951171875,1.0,1.0,0.0,127.0296859741211,103.0,36889.51171875,-0.0,1987.27001953125,1.0,283.1499938964844,285.5960693359375,293.87506103515625,296.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,29311.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814817488193512,1.0,0.0,0.0,3.606122493743897,3.606144905090332,8.677093319420237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.55224609375,0.0,1435.4530029296875,1895.4371337890625,0.0,2607.6259765625,0.8909376859664917,1.0,0.0,3.0,1.0,0.0
12394800,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.8411484360694885,0.3251787722110748,0.294339120388031,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66766357421875,0.9190466403961182,0.4236414134502411,0.402082622051239,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.835500955581665,0.3181496858596802,0.2240720242261886,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676940917969,0.8472230434417725,0.3327343761920929,0.3170505166053772,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.7783491611480713,0.2556641101837158,1.1604129076004028,286.66766357421875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1984558105469,286.6673278808594,1.0,0.5385064482688904,1.0,1.0,0.0,1.0,-2.879114151000977,2.8791074752807617,6.66986716169049e-06,2.2261199951171875,1.0,1.0,0.0,127.0296859741211,103.0,36889.51171875,-0.0,1987.27001953125,1.0,283.1499938964844,285.5960693359375,293.87506103515625,296.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,29311.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814817488193512,1.0,0.0,0.0,3.606122493743897,3.606144905090332,8.677093319420237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.55224609375,0.0,1435.4530029296875,1895.4371337890625,0.0,2607.6259765625,0.8909376859664917,1.0,0.0,3.0,1.0,0.0
12394860,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8612450361251831,0.3253310918807983,0.2941048741340637,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524353027344,0.9469802975654602,0.4256933331489563,0.4036080837249756,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8550832867622375,0.3181823790073395,0.2237971276044845,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8678232431411743,0.3329769074916839,0.316877156496048,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.7974132299423218,0.2552540898323059,1.1566522121429443,286.6524353027344,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974792480469,286.65216064453125,1.0,0.5316369533538818,1.0,1.0,0.0,1.0,-2.8756070137023926,2.8756003379821777,6.65354900775128e-06,2.2233731746673584,1.0,1.0,0.0,116.99528503417967,91.0,37256.015625,-0.0,1932.3126220703125,1.0,283.1499938964844,285.5737609863281,293.9056396484375,296.318359375,293.1499938964844,293.1499938964844,283.1499938964844,30446.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178624510765076,1.0,0.0,0.0,3.675304651260376,3.675327777862549,9.013219823827968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.6162109375,0.0,1519.6641845703125,1895.4371337890625,0.0,2635.777587890625,0.9079289436340332,1.0,0.0,3.0,1.0,0.0
12394920,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8612450361251831,0.3253310918807983,0.2941048741340637,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524353027344,0.9469802975654602,0.4256933331489563,0.4036080837249756,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8550832867622375,0.3181823790073395,0.2237971276044845,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.8678232431411743,0.3329769074916839,0.316877156496048,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.7974132299423218,0.2552540898323059,1.1566522121429443,286.6524353027344,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974792480469,286.65216064453125,1.0,0.5316369533538818,1.0,1.0,0.0,1.0,-2.8756070137023926,2.8756003379821777,6.65354900775128e-06,2.2233731746673584,1.0,1.0,0.0,116.99528503417967,91.0,37256.015625,-0.0,1932.3126220703125,1.0,283.1499938964844,285.5737609863281,293.9056396484375,296.318359375,293.1499938964844,293.1499938964844,283.1499938964844,30446.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178624510765076,1.0,0.0,0.0,3.675304651260376,3.675327777862549,9.013219823827968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.6162109375,0.0,1519.6641845703125,1895.4371337890625,0.0,2635.777587890625,0.9079289436340332,1.0,0.0,3.0,1.0,0.0
12394980,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.8889352083206177,0.3254775702953338,0.2938361465930938,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.9791418313980104,0.4277860820293426,0.4051420390605926,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.8822270631790161,0.3182618319988251,0.2235322296619415,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.8960678577423096,0.3332611620426178,0.3167124092578888,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8218176960945129,0.2549026310443878,1.153011679649353,286.63885498046875,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.19696044921875,286.6386413574219,1.0,0.5242232084274292,1.0,1.0,0.0,1.0,-2.8722352981567383,2.8722286224365234,6.637890692218207e-06,2.22073745727539,1.0,1.0,0.0,106.14924621582033,79.0,37617.0859375,-0.0,1873.7293701171875,1.0,283.1499938964844,285.55303955078125,293.937255859375,296.3716735839844,293.1499938964844,293.1499938964844,283.1499938964844,31574.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206571340560913,1.0,0.0,0.0,3.7427587509155273,3.7427828311920166,9.347101581624884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7294921875,0.0,1604.8824462890625,1895.4371337890625,0.0,2661.658203125,0.924498736858368,1.0,0.0,3.0,1.0,0.0
12395040,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.8889352083206177,0.3254775702953338,0.2938361465930938,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.9791418313980104,0.4277860820293426,0.4051420390605926,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.8822270631790161,0.3182618319988251,0.2235322296619415,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388854980469,0.8960678577423096,0.3332611620426178,0.3167124092578888,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8218176960945129,0.2549026310443878,1.153011679649353,286.63885498046875,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.19696044921875,286.6386413574219,1.0,0.5242232084274292,1.0,1.0,0.0,1.0,-2.8722352981567383,2.8722286224365234,6.637890692218207e-06,2.22073745727539,1.0,1.0,0.0,106.14924621582033,79.0,37617.0859375,-0.0,1873.7293701171875,1.0,283.1499938964844,285.55303955078125,293.937255859375,296.3716735839844,293.1499938964844,293.1499938964844,283.1499938964844,31574.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206571340560913,1.0,0.0,0.0,3.7427587509155273,3.7427828311920166,9.347101581624884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7294921875,0.0,1604.8824462890625,1895.4371337890625,0.0,2661.658203125,0.924498736858368,1.0,0.0,3.0,1.0,0.0
12395100,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9064789414405824,0.3255404531955719,0.2936922311782837,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9951499104499816,0.4288449287414551,0.4059158563613891,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.8995004892349243,0.3183169364929199,0.2234065681695938,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9144095778465272,0.3334169089794159,0.3166373372077942,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.836162269115448,0.2547469735145569,1.151251196861267,286.6301574707031,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19683837890625,286.62969970703125,1.0,0.5203847289085388,1.0,1.0,0.0,1.0,-2.8706350326538086,2.870628595352173,6.630470579693792e-06,2.2194886207580566,1.0,1.0,0.0,100.53641510009766,79.0,37822.69140625,-0.0,1843.6956787109373,1.0,283.1499938964844,285.5403137207031,293.9537048339844,296.3999938964844,293.1499938964844,293.1499938964844,283.1499938964844,32270.435546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220115303993225,1.0,0.0,0.0,3.7837843894958496,3.783809185028076,9.553137942930334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.1220703125,0.0,1658.2381591796875,1895.4371337890625,0.0,2674.215087890625,0.931765079498291,1.0,0.0,3.0,1.0,0.0
12395160,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229858398437,0.9206186532974244,0.3255458772182464,0.293590098619461,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228332519531,0.9990000128746032,0.4302070438861847,0.3973418474197387,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229858398437,0.9128326177597046,0.3183475732803345,0.2233334332704544,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229858398437,0.9292082190513612,0.3335475921630859,0.3166328072547912,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.8468827605247498,0.2545731663703918,1.1498525142669678,286.6228332519531,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973876953125,286.6215515136719,1.0,0.5159461498260498,1.0,1.0,0.0,1.0,-2.858459949493408,2.8584535121917725,6.575226052518701e-06,2.210469961166382,1.0,1.0,0.0,96.4377670288086,67.0,37896.875,-0.0,1804.447021484375,1.0,283.1499938964844,285.53009033203125,293.9697265625,296.4244689941406,293.1499938964844,293.1499938964844,283.1499938964844,32695.955078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232690095901489,1.0,0.0,0.0,3.8086495399475098,3.808674335479736,9.679106369731016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0029296875,0.0,1691.144775390625,1895.4371337890625,0.0,2685.880615234375,0.9406871199607848,1.0,0.0,3.0,1.0,0.0
12395220,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9484452605247498,0.3253510892391205,0.2932461202144623,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.9990000128746032,0.4361231625080108,0.3673062920570373,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9406607747077942,0.3182985782623291,0.2231456488370895,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9570508003234864,0.3337050378322601,0.3165710866451263,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.8682542443275452,0.2541770935058594,1.1469861268997192,286.58544921875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2129211425781,286.5838623046875,1.0,0.5052815079689026,1.0,1.0,0.0,1.0,-2.818215131759644,2.818208694458008,6.391388978954637e-06,2.179351568222046,1.0,1.0,0.0,88.78019714355469,85.0,37935.015625,-0.0,1705.31982421875,1.0,283.1499938964844,285.49298095703125,293.9979553222656,296.4599609375,293.1499938964844,293.1499938964844,283.04998779296875,33814.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247979879379272,1.0,0.0,0.0,3.873230457305908,3.873256206512451,1.001013515633531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.92626953125,0.0,1778.6392822265625,1895.4371337890625,0.0,2700.07568359375,0.9555547833442688,1.0,0.0,3.0,1.0,0.0
12395280,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9484452605247498,0.3253510892391205,0.2932461202144623,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.9990000128746032,0.4361231625080108,0.3673062920570373,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9406607747077942,0.3182985782623291,0.2231456488370895,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9570508003234864,0.3337050378322601,0.3165710866451263,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.8682542443275452,0.2541770935058594,1.1469861268997192,286.58544921875,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2129211425781,286.5838623046875,1.0,0.5052815079689026,1.0,1.0,0.0,1.0,-2.818215131759644,2.818208694458008,6.391388978954637e-06,2.179351568222046,1.0,1.0,0.0,88.78019714355469,85.0,37935.015625,-0.0,1705.31982421875,1.0,283.1499938964844,285.49298095703125,293.9979553222656,296.4599609375,293.1499938964844,293.1499938964844,283.04998779296875,33814.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247979879379272,1.0,0.0,0.0,3.873230457305908,3.873256206512451,1.001013515633531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.92626953125,0.0,1778.6392822265625,1895.4371337890625,0.0,2700.07568359375,0.9555547833442688,1.0,0.0,3.0,1.0,0.0
12395340,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9519257545471193,0.3248278200626373,0.2928275465965271,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.9990000128746032,0.4432045817375183,0.3631515502929687,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9444894790649414,0.3180636763572693,0.2229956090450287,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9608916640281676,0.3337016105651855,0.3165790736675262,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.8710625171661377,0.2537485659122467,1.14497971534729,286.5072326660156,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.50701904296875,1.0,0.5042886734008789,1.0,1.0,0.0,1.0,-2.8100850582122803,2.8100786209106445,6.353165190375876e-06,2.172424554824829,1.0,1.0,0.0,87.63398742675781,105.0,38628.3203125,-0.0,1687.5660400390625,1.0,283.05206298828125,285.4043273925781,294.04443359375,296.5506591796875,293.1499938964844,293.1499938964844,282.75,34752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296787142753601,1.0,0.0,0.0,3.9265871047973633,3.926613807678223,1.028783003675926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.02587890625,0.0,1853.1630859375,1895.4371337890625,0.0,2745.455078125,0.9665798544883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9519257545471193,0.3248278200626373,0.2928275465965271,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072326660156,0.9990000128746032,0.4432045817375183,0.3631515502929687,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9444894790649414,0.3180636763572693,0.2229956090450287,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9608916640281676,0.3337016105651855,0.3165790736675262,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.8710625171661377,0.2537485659122467,1.14497971534729,286.5072326660156,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.50701904296875,1.0,0.5042886734008789,1.0,1.0,0.0,1.0,-2.8100850582122803,2.8100786209106445,6.353165190375876e-06,2.172424554824829,1.0,1.0,0.0,87.63398742675781,105.0,38628.3203125,-0.0,1687.5660400390625,1.0,283.05206298828125,285.4043273925781,294.04443359375,296.5506591796875,293.1499938964844,293.1499938964844,282.75,34752.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296787142753601,1.0,0.0,0.0,3.9265871047973633,3.926613807678223,1.028783003675926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.02587890625,0.0,1853.1630859375,1895.4371337890625,0.0,2745.455078125,0.9665798544883728,1.0,0.0,3.0,1.0,0.0
