time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9315117597579956,0.3235538005828857,0.2920379042625427,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.9990000128746032,0.4462422430515289,0.3834719657897949,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9243426322937012,0.3172698020935058,0.2226798087358474,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.9417793154716492,0.333187848329544,0.3164028227329254,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.8549103140830994,0.2529186308383941,1.1426299810409546,286.3344421386719,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.3345642089844,1.0,0.5106387734413147,1.0,1.0,0.0,1.0,-2.830120086669922,2.830113649368286,6.443548045353964e-06,2.187671661376953,1.0,1.0,0.0,92.42855834960938,123.0,40402.26171875,-0.0,1741.0838623046875,1.0,282.7560119628906,285.1988830566406,294.11865234375,296.74951171875,293.1499938964844,293.1499938964844,282.45001220703125,35254.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844774603843689,1.0,0.0,0.0,3.954878807067871,3.9549057483673096,1.0436614275022291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.82763671875,0.0,1893.509521484375,1895.4371337890625,0.0,2886.355224609375,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395520,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9315117597579956,0.3235538005828857,0.2920379042625427,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.9990000128746032,0.4462422430515289,0.3834719657897949,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9243426322937012,0.3172698020935058,0.2226798087358474,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33447265625,0.9417793154716492,0.333187848329544,0.3164028227329254,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.8549103140830994,0.2529186308383941,1.1426299810409546,286.3344421386719,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.3345642089844,1.0,0.5106387734413147,1.0,1.0,0.0,1.0,-2.830120086669922,2.830113649368286,6.443548045353964e-06,2.187671661376953,1.0,1.0,0.0,92.42855834960938,123.0,40402.26171875,-0.0,1741.0838623046875,1.0,282.7560119628906,285.1988830566406,294.11865234375,296.74951171875,293.1499938964844,293.1499938964844,282.45001220703125,35254.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844774603843689,1.0,0.0,0.0,3.954878807067871,3.9549057483673096,1.0436614275022291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.82763671875,0.0,1893.509521484375,1895.4371337890625,0.0,2886.355224609375,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395580,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.9011718034744264,0.3217847049236297,0.2908298075199127,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.9990000128746032,0.4442022740840912,0.4171080291271209,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.8955422639846802,0.3160553574562073,0.2221134752035141,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.9111974835395812,0.332255870103836,0.315901517868042,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.83151775598526,0.2516575455665588,1.1388486623764038,286.1745910644531,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1750793457031,1.0,0.5208768248558044,1.0,1.0,0.0,1.0,-2.86325740814209,2.863250970840454,6.595212653337512e-06,2.2132368087768555,1.0,1.0,0.0,100.87787628173828,123.0,42289.2421875,0.0,1833.7052001953125,1.0,282.4569702148437,285.0030822753906,294.1652526855469,296.9169616699219,293.1499938964844,293.1499938964844,282.45001220703125,35546.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611206412315369,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523037872189889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.21240234375,0.0,1917.077880859375,1895.4371337890625,0.0,3039.515625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.8998963236808777,0.3217144608497619,0.2907736301422119,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.9990000128746032,0.4440264403820038,0.4187195897102356,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.8942968249320984,0.316006451845169,0.2220862209796905,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.909842848777771,0.3322176933288574,0.3158756792545318,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.8304601311683655,0.2516019642353058,1.1386607885360718,286.1749572753906,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.1756896972656,1.0,0.5213689804077148,1.0,1.0,0.0,1.0,-2.864799737930298,2.864793062210083,6.602332177862991e-06,2.214434862136841,1.0,1.0,0.0,101.30370330810548,141.0,42317.00390625,0.0,1838.248779296875,1.0,282.4559631347656,285.00299072265625,294.1640625,296.9150695800781,293.1499938964844,293.1499938964844,282.1499938964844,35556.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614081740379333,1.0,0.0,0.0,3.9717397689819336,3.971766948699951,1.052579364113626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.16748046875,0.0,1917.8309326171875,1895.4371337890625,0.0,3042.212646484375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8732935190200806,0.320616066455841,0.2902264595031738,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.9780675172805786,0.4419523775577545,0.4200536906719208,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.868229329586029,0.3152095079421997,0.2218591421842575,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8829641938209534,0.3315619230270386,0.3156998455524444,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8077352643013,0.2507345974445343,1.1369004249572754,286.0377197265625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1809997558594,286.0284118652344,1.0,0.5267678499221802,1.0,1.0,0.0,1.0,-2.8630406856536865,2.863034248352051,6.594400474568829e-06,2.213152885437012,1.0,1.0,0.0,110.03406524658205,141.0,43647.08203125,0.0,1878.160400390625,1.0,282.1932678222656,284.8317565917969,294.2070007324219,297.0942077636719,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719486594200134,1.0,0.0,0.0,3.977404117584229,3.977431297302246,1.0555837661740952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.5166015625,0.0,1926.048095703125,1895.4371337890625,0.0,3141.089599609375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.8496811985969543,0.3193446397781372,0.2894849479198456,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.950974941253662,0.4405494332313537,0.4188152253627777,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.845252513885498,0.3142675459384918,0.2215103358030319,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8591166138648987,0.3307637274265289,0.3153659105300903,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7851865887641907,0.2497247159481048,1.1343975067138672,285.99249267578125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1643981933594,285.9913635253906,1.0,0.5319216847419739,1.0,1.0,0.0,1.0,-2.857027292251587,2.857020854949951,6.567960554093588e-06,2.209058284759521,1.0,1.0,0.0,119.55647277832033,144.0,43838.60546875,0.0,1914.8468017578125,1.0,282.1559753417969,284.7897033691406,294.1954040527344,297.0514221191406,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769949674606323,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.48291015625,0.0,1932.4000244140625,1895.4371337890625,0.0,3188.412353515625,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8239756226539612,0.316571295261383,0.2875707149505615,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9172099232673644,0.4389339983463287,0.4175046980381012,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8203068971633911,0.3121785223484039,0.2204910814762115,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8335155248641968,0.3289497792720794,0.3142492175102234,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.7598286271095276,0.247499406337738,1.12721586227417,285.7984619140625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1396179199219,285.7972106933594,1.0,0.5375168919563293,1.0,1.0,0.0,1.0,-2.841956615447998,2.8419501781463623,6.498920356534654e-06,2.1974363327026367,1.0,1.0,0.0,132.06307983398438,132.0,45246.78125,0.0,1951.3533935546875,1.0,281.8558349609375,284.5700988769531,294.2196350097656,297.1637878417969,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897712826728821,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.65283203125,0.0,1941.0958251953125,1895.4371337890625,0.0,3308.068603515625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8239756226539612,0.316571295261383,0.2875707149505615,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9172099232673644,0.4389339983463287,0.4175046980381012,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8203068971633911,0.3121785223484039,0.2204910814762115,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8335155248641968,0.3289497792720794,0.3142492175102234,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.7598286271095276,0.247499406337738,1.12721586227417,285.7984619140625,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1396179199219,285.7972106933594,1.0,0.5375168919563293,1.0,1.0,0.0,1.0,-2.841956615447998,2.8419501781463623,6.498920356534654e-06,2.1974363327026367,1.0,1.0,0.0,132.06307983398438,132.0,45246.78125,0.0,1951.3533935546875,1.0,281.8558349609375,284.5700988769531,294.2196350097656,297.1637878417969,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897712826728821,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.65283203125,0.0,1941.0958251953125,1895.4371337890625,0.0,3308.068603515625,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8166393041610718,0.3136076331138611,0.285076379776001,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9096017479896544,0.4378681480884552,0.4165508449077606,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8134562969207764,0.3099058866500854,0.2190311551094055,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8269755244255066,0.3269300758838653,0.3125172555446625,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.7527621388435364,0.2451063096523285,1.117264986038208,285.6001281738281,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1198425292969,285.5986633300781,1.0,0.5359671711921692,1.0,1.0,0.0,1.0,-2.822021245956421,2.822014808654785,6.4081309574248735e-06,2.1820523738861084,1.0,1.0,0.0,134.48582458496094,120.0,46579.4609375,0.0,1931.0439453125,1.0,281.5558166503906,284.3476257324219,294.24713134765625,297.2733459472656,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005469083786011,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.96875,0.0,1946.2744140625,1895.4371337890625,0.0,3408.681884765625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8166393041610718,0.3136076331138611,0.285076379776001,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9096017479896544,0.4378681480884552,0.4165508449077606,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8134562969207764,0.3099058866500854,0.2190311551094055,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003112792969,0.8269755244255066,0.3269300758838653,0.3125172555446625,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.7527621388435364,0.2451063096523285,1.117264986038208,285.6001281738281,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1198425292969,285.5986633300781,1.0,0.5359671711921692,1.0,1.0,0.0,1.0,-2.822021245956421,2.822014808654785,6.4081309574248735e-06,2.1820523738861084,1.0,1.0,0.0,134.48582458496094,120.0,46579.4609375,0.0,1931.0439453125,1.0,281.5558166503906,284.3476257324219,294.24713134765625,297.2733459472656,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005469083786011,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.96875,0.0,1946.2744140625,1895.4371337890625,0.0,3408.681884765625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.817794680595398,0.3110004365444183,0.2827219665050506,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.9132530093193054,0.4370292723178863,0.41570845246315,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.8150820732116699,0.3078911602497101,0.2176047414541244,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8288188576698303,0.3251124620437622,0.3107741773128509,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.7537710666656494,0.2430139929056167,1.1076775789260864,285.4051818847656,284.95001220703125,295.6593017578125,291.23785400390625,295.6578369140625,297.10504150390625,285.40240478515625,1.0,0.5315364599227905,1.0,1.0,0.0,1.0,-2.802849531173706,2.8028430938720703,6.321345608739648e-06,2.167222499847412,1.0,1.0,0.0,131.7113037109375,120.0,47844.94140625,0.0,1887.328369140625,1.0,281.2608337402344,284.1291809082031,294.2828369140625,297.3983764648437,293.1499938964844,293.1499938964844,281.25,35939.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098523855209352,1.0,0.0,0.0,3.993121862411499,3.993149280548096,1.063943045664928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.6005859375,0.0,1948.9722900390625,1895.4371337890625,0.0,3495.2333984375,0.98240727186203,1.0,0.0,3.0,1.0,0.0
12396120,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.8184819221496582,0.3105408251285553,0.2822563648223877,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.914596438407898,0.4369000792503357,0.4155304729938507,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.815862238407135,0.307534396648407,0.2173198163509369,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8296381235122681,0.3247881829738617,0.3104225397109985,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.754408061504364,0.2426371574401855,1.105790615081787,285.39764404296875,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1026306152344,285.3960266113281,1.0,0.5304889678955078,1.0,1.0,0.0,1.0,-2.7990427017211914,2.7990365028381348,6.30416161584435e-06,2.1642677783966064,1.0,1.0,0.0,130.8855438232422,108.0,47851.71875,0.0,1877.4012451171875,1.0,281.2558288574219,284.1224670410156,294.2782592773437,297.3829650878906,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100416898727416,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.26953125,0.0,1949.353759765625,1895.4371337890625,0.0,3496.99072265625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8259218335151672,0.3073814511299133,0.2792292833328247,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9277445077896118,0.435875654220581,0.4143534004688263,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8238782286643982,0.3050828874111175,0.2154549211263656,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8380275964736938,0.3225471973419189,0.3081011772155761,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7614867687225342,0.2401177138090133,1.0934566259384155,285.191650390625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869445800781,285.1899108886719,1.0,0.5226277709007263,1.0,1.0,0.0,1.0,-2.774136781692505,2.774130582809448,6.192389264469966e-06,2.14497184753418,1.0,1.0,0.0,123.93030548095705,96.0,49074.90625,0.0,1805.715576171875,1.0,280.9557800292969,283.894775390625,294.31158447265625,297.4923095703125,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918664276599884,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.966796875,0.0,1951.184326171875,1895.4371337890625,0.0,3576.826171875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8259218335151672,0.3073814511299133,0.2792292833328247,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9277445077896118,0.435875654220581,0.4143534004688263,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8238782286643982,0.3050828874111175,0.2154549211263656,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8380275964736938,0.3225471973419189,0.3081011772155761,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7614867687225342,0.2401177138090133,1.0934566259384155,285.191650390625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869445800781,285.1899108886719,1.0,0.5226277709007263,1.0,1.0,0.0,1.0,-2.774136781692505,2.774130582809448,6.192389264469966e-06,2.14497184753418,1.0,1.0,0.0,123.93030548095705,96.0,49074.90625,0.0,1805.715576171875,1.0,280.9557800292969,283.894775390625,294.31158447265625,297.4923095703125,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918664276599884,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.966796875,0.0,1951.184326171875,1895.4371337890625,0.0,3576.826171875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8314664363861084,0.3057859241962433,0.2776989340782165,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.936996042728424,0.435342013835907,0.4137436151504516,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.829688310623169,0.3038452267646789,0.2145056575536728,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8441757559776306,0.3214065730571747,0.3069076240062713,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7668858766555786,0.2388537973165512,1.0871764421463013,285.0370788574219,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.07977294921875,285.0269470214844,1.0,0.5181137323379517,1.0,1.0,0.0,1.0,-2.7614424228668213,2.7614362239837646,6.135784587968374e-06,2.135127782821656,1.0,1.0,0.0,119.62711334228516,96.0,50196.5625,0.0,1766.0657958984375,1.0,280.6927185058594,283.7127380371094,294.3520202636719,297.6531982421875,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249459505081176,1.0,0.0,0.0,3.9950509071350098,3.9950783252716064,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.95361328125,0.0,1951.7984619140625,1895.4371337890625,0.0,3634.73095703125,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8378344178199768,0.3041301667690277,0.2760505974292755,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.947235941886902,0.4347439706325531,0.4130111634731293,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8363372683525085,0.3025577366352081,0.2134839445352554,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8512868881225586,0.3202139735221863,0.3056186139583587,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7731727957725525,0.2375546097755432,1.080573797225952,284.9823303222656,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0723571777344,284.9804992675781,1.0,0.5132841467857361,1.0,1.0,0.0,1.0,-2.7478697299957275,2.747863531112671,6.075559213059023e-06,2.124606370925904,1.0,1.0,0.0,115.05824279785156,84.0,50254.0,0.0,1724.2000732421875,1.0,280.6556701660156,283.6647033691406,294.3462829589844,297.60076904296875,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266018867492676,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.1640625,0.0,1952.271728515625,1895.4371337890625,0.0,3649.95556640625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8500848412513733,0.3015890717506408,0.2735852897167206,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.964952290058136,0.433784008026123,0.4119110107421875,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8490058183670044,0.3005825281143188,0.2119502425193786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.8648689389228821,0.3183743357658386,0.3036704063415527,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.785214364528656,0.2355780750513076,1.0706223249435425,284.7870178222656,284.95001220703125,295.8739318847656,291.34814453125,295.8724060058594,297.06182861328125,284.7828369140625,1.0,0.5055677890777588,1.0,1.0,0.0,1.0,-2.7274420261383057,2.727436065673828,5.9854664868908e-06,2.1087663173675537,0.9968041181564332,0.9968041181564332,0.0,107.5863265991211,84.0,51388.16796875,0.0,1659.1500244140625,1.0,280.3653869628906,283.4474182128906,294.3868103027344,297.7329406738281,293.1499938964844,293.1499938964844,280.3500061035156,36075.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338504672050476,1.0,0.0,0.0,3.993534564971924,3.993561983108521,1.0641630296959192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.50146484375,0.0,1950.6236572265625,1895.4371337890625,0.0,3716.383544921875,0.9825645685195924,1.0,0.0,3.0,1.0,0.0
12396480,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8546465039253235,0.3007905781269073,0.2727496325969696,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9709048867225648,0.4334900379180908,0.4115123450756073,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8537168502807617,0.2999598085880279,0.2114299684762954,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8699117302894592,0.3177897930145263,0.3030071854591369,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7896594405174255,0.2349494993686676,1.067296266555786,284.7716064453125,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0587463378906,284.769775390625,1.0,0.5029696822166443,1.0,1.0,0.0,1.0,-2.720538854598999,2.720532894134521,5.955147571512498e-06,2.1034014225006104,0.9960392117500304,0.9960392117500304,0.0,105.09851837158205,72.0,51377.296875,0.0,1637.5477294921875,1.0,280.35577392578125,283.4342346191406,294.38140869140625,297.7069091796875,293.1499938964844,293.1499938964844,280.04998779296875,36096.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339034557342528,1.0,0.0,0.0,3.9924066066741934,3.992434024810791,1.063561967384885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.35400390625,0.0,1949.3111572265625,1895.4371337890625,0.0,3716.86767578125,0.9823293685913086,1.0,0.0,3.0,1.0,0.0
12396540,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8780901432037354,0.2973883152008056,0.2693608701229095,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9960399866104126,0.4321240186691284,0.4098815023899078,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8778210878372192,0.297301322221756,0.2093138545751571,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8953779935836792,0.3152799010276794,0.3002892434597015,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.8117009997367859,0.2323133051395416,1.0537527799606323,284.5609741210937,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453796386719,284.5591735839844,1.0,0.4919798970222473,1.0,1.0,0.0,1.0,-2.6924219131469727,2.692416191101074,5.832499937241664e-06,2.081571578979492,0.9891110062599182,0.9891110062599182,0.0,94.51184844970705,60.0,52440.3203125,0.0,1548.5457763671875,1.0,280.0558166503906,283.204833984375,294.4167175292969,297.8098449707031,293.1499938964844,293.1499938964844,279.75,36258.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405789375305176,1.0,0.0,0.0,3.9834797382354736,3.9835071563720703,1.0588111081233365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1337890625,0.0,1938.9041748046875,1895.4371337890625,0.0,3777.707763671875,0.9804015159606934,1.0,0.0,3.0,1.0,0.0
12396600,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8780901432037354,0.2973883152008056,0.2693608701229095,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9960399866104126,0.4321240186691284,0.4098815023899078,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8778210878372192,0.297301322221756,0.2093138545751571,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8953779935836792,0.3152799010276794,0.3002892434597015,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616149902344,0.8117009997367859,0.2323133051395416,1.0537527799606323,284.5609741210937,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453796386719,284.5591735839844,1.0,0.4919798970222473,1.0,1.0,0.0,1.0,-2.6924219131469727,2.692416191101074,5.832499937241664e-06,2.081571578979492,0.9891110062599182,0.9891110062599182,0.0,94.51184844970705,60.0,52440.3203125,0.0,1548.5457763671875,1.0,280.0558166503906,283.204833984375,294.4167175292969,297.8098449707031,293.1499938964844,293.1499938964844,279.75,36258.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405789375305176,1.0,0.0,0.0,3.9834797382354736,3.9835071563720703,1.0588111081233365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.1337890625,0.0,1938.9041748046875,1895.4371337890625,0.0,3777.707763671875,0.9804015159606934,1.0,0.0,3.0,1.0,0.0
12396660,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8961924314498901,0.2938720285892486,0.2660249471664428,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33074951171875,0.9990000128746032,0.4324267506599426,0.3877344131469726,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8966469764709473,0.2944844663143158,0.2072138488292694,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.9157685041427612,0.3125951290130615,0.297574371099472,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.8270555734634399,0.2295636087656021,1.0404716730117798,284.330810546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0381164550781,284.327392578125,1.0,0.4791321754455566,1.0,1.0,0.0,1.0,-2.6400835514068604,2.640078067779541,5.608353603747673e-06,2.0413055419921875,0.9790222644805908,0.9790222644805908,0.0,86.43270111083984,48.0,53132.5078125,0.0,1439.848876953125,1.0,279.75592041015625,282.96099853515625,294.44989013671875,297.8966064453125,293.1499938964844,293.1499938964844,279.45001220703125,36464.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462660551071168,1.0,0.0,0.0,3.967185020446777,3.967212200164795,1.0501665883566602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6845703125,0.0,1919.2891845703125,1895.4371337890625,0.0,3829.262451171875,0.976835072040558,1.0,0.0,3.0,1.0,0.0
12396720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8961924314498901,0.2938720285892486,0.2660249471664428,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.33074951171875,0.9990000128746032,0.4324267506599426,0.3877344131469726,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.8966469764709473,0.2944844663143158,0.2072138488292694,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.9157685041427612,0.3125951290130615,0.297574371099472,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319091796875,0.8270555734634399,0.2295636087656021,1.0404716730117798,284.330810546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0381164550781,284.327392578125,1.0,0.4791321754455566,1.0,1.0,0.0,1.0,-2.6400835514068604,2.640078067779541,5.608353603747673e-06,2.0413055419921875,0.9790222644805908,0.9790222644805908,0.0,86.43270111083984,48.0,53132.5078125,0.0,1439.848876953125,1.0,279.75592041015625,282.96099853515625,294.44989013671875,297.8966064453125,293.1499938964844,293.1499938964844,279.45001220703125,36464.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462660551071168,1.0,0.0,0.0,3.967185020446777,3.967212200164795,1.0501665883566602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6845703125,0.0,1919.2891845703125,1895.4371337890625,0.0,3829.262451171875,0.976835072040558,1.0,0.0,3.0,1.0,0.0
12396780,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9189032316207886,0.2902299165725708,0.2625632882118225,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.9990000128746032,0.4365690648555755,0.3570698499679565,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.920227587223053,0.29147669672966,0.2049788385629654,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.9418387413024902,0.3097090423107147,0.2946672737598419,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08599853515625,0.8451490998268127,0.2267178893089294,1.0266973972320557,284.0848083496094,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0486145019531,284.0809631347656,1.0,0.4644195139408111,1.0,1.0,0.0,1.0,-2.5763518810272217,2.5763463973999023,5.340590632840758e-06,1.9918982982635496,0.9655219912528992,0.9655219912528992,0.0,78.1143569946289,51.0,53560.50390625,0.0,1319.49755859375,1.0,279.4560546875,282.70819091796875,294.4790954589844,297.9586181640625,293.1499938964844,293.1499938964844,279.1499938964844,36725.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499549865722656,1.0,0.0,0.0,3.941406965255737,3.941434144973755,1.0365633897890802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.14453125,0.0,1888.0433349609373,1895.4371337890625,0.0,3862.556396484375,0.9711668491363524,1.0,0.0,3.0,1.0,0.0
12396840,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9189032316207886,0.2902299165725708,0.2625632882118225,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848083496094,0.9990000128746032,0.4365690648555755,0.3570698499679565,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.920227587223053,0.29147669672966,0.2049788385629654,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.9418387413024902,0.3097090423107147,0.2946672737598419,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08599853515625,0.8451490998268127,0.2267178893089294,1.0266973972320557,284.0848083496094,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0486145019531,284.0809631347656,1.0,0.4644195139408111,1.0,1.0,0.0,1.0,-2.5763518810272217,2.5763463973999023,5.340590632840758e-06,1.9918982982635496,0.9655219912528992,0.9655219912528992,0.0,78.1143569946289,51.0,53560.50390625,0.0,1319.49755859375,1.0,279.4560546875,282.70819091796875,294.4790954589844,297.9586181640625,293.1499938964844,293.1499938964844,279.1499938964844,36725.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499549865722656,1.0,0.0,0.0,3.941406965255737,3.941434144973755,1.0365633897890802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.14453125,0.0,1888.0433349609373,1895.4371337890625,0.0,3862.556396484375,0.9711668491363524,1.0,0.0,3.0,1.0,0.0
12396900,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167175292969,0.9284405708312988,0.2884451150894165,0.2609007954597473,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150085449219,0.9990000128746032,0.43965944647789,0.3455040454864502,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91668701171875,0.9301391243934632,0.2899556159973144,0.2038771659135818,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91619873046875,0.951748251914978,0.3082416653633117,0.2932268381118774,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.8523513078689575,0.225315660238266,1.020039677619934,283.91473388671875,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9022827148437,1.0,0.4587841928005218,1.0,1.0,0.0,1.0,-2.549386739730835,2.5493814945220947,5.228799636824988e-06,1.970752477645874,0.9569736123085022,0.9569736123085022,0.0,75.01189422607422,51.0,54278.15625,0.0,1272.034912109375,1.0,279.1941833496094,282.5179138183594,294.51593017578125,298.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,36885.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532415866851808,1.0,0.0,0.0,3.9244847297668457,3.924511671066284,1.027681605592079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.0517578125,0.0,1867.6507568359373,1895.4371337890625,0.0,3892.11767578125,0.9674174189567566,1.0,0.0,3.0,1.0,0.0
12396960,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9350180625915528,0.2866691946983337,0.2592101097106933,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.9990000128746032,0.4427045881748199,0.3370866179466247,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9370389580726624,0.2883996069431305,0.2027379721403122,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.9584618210792542,0.3067362308502197,0.2917375266551971,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8573911786079407,0.2239080220460891,1.01336407661438,283.8510437011719,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8486633300781,1.0,0.4539742469787597,1.0,1.0,0.0,1.0,-2.5260565280914307,2.5260512828826904,5.133227659825934e-06,1.9525507688522337,0.9489535093307496,0.9489535093307496,0.0,72.68345642089844,69.0,54061.36328125,0.0,1233.24462890625,1.0,279.1561584472656,282.4683532714844,294.5110778808594,298.0184631347656,293.1499938964844,293.1499938964844,278.8500061035156,37036.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521464109420776,1.0,0.0,0.0,3.904198408126831,3.9042251110076895,1.017084514387534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8740234375,0.0,1843.0860595703125,1895.4371337890625,0.0,3882.2783203125,0.962965726852417,1.0,0.0,3.0,1.0,0.0
12397020,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9258437156677246,0.2833509743213653,0.256214290857315,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9990000128746032,0.4468415081501007,0.3417451083660126,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.928342580795288,0.2854132354259491,0.2006607800722122,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9505105018615724,0.3038317859172821,0.2890090346336365,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.8502777218818665,0.2212265580892563,1.0013647079467771,283.65875244140625,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.07763671875,283.6590576171875,1.0,0.4523012042045593,1.0,1.0,0.0,1.0,-2.5078275203704834,2.5078225135803223,5.05831849295646e-06,1.937888979911804,0.9300743937492372,0.9300743937492372,0.0,72.89586639404297,87.0,54939.75,0.0,1212.0927734375,1.0,278.85650634765625,282.26336669921875,294.55096435546875,298.1029663085937,293.1499938964844,293.1499938964844,278.54998779296875,37379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545145630836488,1.0,0.0,0.0,3.854213953018189,3.8542401790618896,9.91208253253717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.93359375,0.0,1783.3526611328125,1895.4371337890625,0.0,3903.540283203125,0.9519340395927428,1.0,0.0,3.0,1.0,0.0
12397080,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9258437156677246,0.2833509743213653,0.256214290857315,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9990000128746032,0.4468415081501007,0.3417451083660126,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.928342580795288,0.2854132354259491,0.2006607800722122,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65875244140625,0.9505105018615724,0.3038317859172821,0.2890090346336365,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588134765625,0.8502777218818665,0.2212265580892563,1.0013647079467771,283.65875244140625,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.07763671875,283.6590576171875,1.0,0.4523012042045593,1.0,1.0,0.0,1.0,-2.5078275203704834,2.5078225135803223,5.05831849295646e-06,1.937888979911804,0.9300743937492372,0.9300743937492372,0.0,72.89586639404297,87.0,54939.75,0.0,1212.0927734375,1.0,278.85650634765625,282.26336669921875,294.55096435546875,298.1029663085937,293.1499938964844,293.1499938964844,278.54998779296875,37379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545145630836488,1.0,0.0,0.0,3.854213953018189,3.8542401790618896,9.91208253253717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.93359375,0.0,1783.3526611328125,1895.4371337890625,0.0,3903.540283203125,0.9519340395927428,1.0,0.0,3.0,1.0,0.0
12397140,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.8997113704681396,0.2801692485809326,0.253524899482727,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460485875606537,0.3653255105018616,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.9022629857063292,0.2826462984085083,0.1988178491592407,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.9235147833824158,0.3010939061641693,0.2865628004074096,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.829721987247467,0.2186440229415893,0.9905511736869812,283.5112609863281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.51348876953125,1.0,0.4570633769035339,1.0,1.0,0.0,1.0,-2.514763593673706,2.514758348464966,5.085719294584123e-06,1.942938208580017,0.909551739692688,0.909551739692688,0.0,77.56993865966797,105.0,56141.078125,0.0,1240.5018310546875,1.0,278.5569152832031,282.094482421875,294.59765625,298.2186279296875,293.1499938964844,293.1499938964844,278.25,37739.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585651755332948,1.0,0.0,0.0,3.790762186050415,3.790787696838379,9.588404736859957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.96875,0.0,1708.998046875,1895.4371337890625,0.0,3939.785400390625,0.9379247426986694,1.0,0.0,3.0,1.0,0.0
12397200,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.8997113704681396,0.2801692485809326,0.253524899482727,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460485875606537,0.3653255105018616,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.510986328125,0.9022629857063292,0.2826462984085083,0.1988178491592407,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51104736328125,0.9235147833824158,0.3010939061641693,0.2865628004074096,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.829721987247467,0.2186440229415893,0.9905511736869812,283.5112609863281,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.51348876953125,1.0,0.4570633769035339,1.0,1.0,0.0,1.0,-2.514763593673706,2.514758348464966,5.085719294584123e-06,1.942938208580017,0.909551739692688,0.909551739692688,0.0,77.56993865966797,105.0,56141.078125,0.0,1240.5018310546875,1.0,278.5569152832031,282.094482421875,294.59765625,298.2186279296875,293.1499938964844,293.1499938964844,278.25,37739.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585651755332948,1.0,0.0,0.0,3.790762186050415,3.790787696838379,9.588404736859957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.96875,0.0,1708.998046875,1895.4371337890625,0.0,3939.785400390625,0.9379247426986694,1.0,0.0,3.0,1.0,0.0
12397260,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8681203722953796,0.2769383192062378,0.2509225606918335,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.9990000128746032,0.4400097727775574,0.4015719890594482,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.871223509311676,0.2801374197006225,0.1972486227750778,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.8900846838951111,0.2985531985759735,0.2844129502773285,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998718261719,0.8022211194038391,0.2161106318235397,0.9805496335029602,283.40093994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.4047546386719,1.0,0.4665679633617401,1.0,1.0,0.0,1.0,-2.538689136505127,2.5386838912963867,5.182538188819308e-06,1.9612276554107664,0.8878197073936462,0.8878197073936462,0.0,85.792724609375,108.0,57539.1328125,0.0,1305.4647216796875,1.0,278.2574157714844,281.9570007324219,294.6445007324219,298.35076904296875,293.1499938964844,293.1499938964844,278.54998779296875,38109.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642975330352784,1.0,0.0,0.0,3.7132623195648193,3.713287353515625,9.200354611493822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.6728515625,0.0,1620.756591796875,1895.4371337890625,0.0,3990.80078125,0.9208321571350098,1.0,0.0,3.0,1.0,0.0
