time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8681203722953796,0.2769383192062378,0.2509225606918335,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.9990000128746032,0.4400097727775574,0.4015719890594482,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.871223509311676,0.2801374197006225,0.1972486227750778,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005432128906,0.8900846838951111,0.2985531985759735,0.2844129502773285,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998718261719,0.8022211194038391,0.2161106318235397,0.9805496335029602,283.40093994140625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.4047546386719,1.0,0.4665679633617401,1.0,1.0,0.0,1.0,-2.538689136505127,2.5386838912963867,5.182538188819308e-06,1.9612276554107664,0.8878197073936462,0.8878197073936462,0.0,85.792724609375,108.0,57539.1328125,0.0,1305.4647216796875,1.0,278.2574157714844,281.9570007324219,294.6445007324219,298.35076904296875,293.1499938964844,293.1499938964844,278.54998779296875,38109.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642975330352784,1.0,0.0,0.0,3.7132623195648193,3.713287353515625,9.200354611493822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.6728515625,0.0,1620.756591796875,1895.4371337890625,0.0,3990.80078125,0.9208321571350098,1.0,0.0,3.0,1.0,0.0
12397380,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67120361328125,0.838681161403656,0.2750307619571686,0.2491752505302429,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.9807940125465392,0.4332657158374786,0.412079244852066,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712646484375,0.8421466946601868,0.2788445353507995,0.1963543146848678,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.8594694137573242,0.2972239553928375,0.2831644713878631,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.7734785676002502,0.2143958657979965,0.9733781218528748,283.6719970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.67626953125,1.0,0.4729053676128387,1.0,1.0,0.0,1.0,-2.538062334060669,2.538057327270508,5.180678726901533e-06,1.9610974788665767,0.8729016780853271,0.8729016780853271,0.0,95.26410675048828,111.0,56368.09765625,0.0,1345.6302490234375,1.0,278.5423278808594,282.2409362792969,294.6291198730469,298.2033386230469,293.1499938964844,293.1499938964844,278.8500061035156,38046.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534511566162108,1.0,0.0,0.0,3.635946035385132,3.6359703540802,8.82121014456061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.62451171875,0.0,1532.843994140625,1895.4371337890625,0.0,3893.999267578125,0.9035806655883788,1.0,0.0,3.0,1.0,0.0
12397440,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67120361328125,0.838681161403656,0.2750307619571686,0.2491752505302429,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722412109375,0.9807940125465392,0.4332657158374786,0.412079244852066,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712646484375,0.8421466946601868,0.2788445353507995,0.1963543146848678,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6714172363281,0.8594694137573242,0.2972239553928375,0.2831644713878631,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.7734785676002502,0.2143958657979965,0.9733781218528748,283.6719970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.67626953125,1.0,0.4729053676128387,1.0,1.0,0.0,1.0,-2.538062334060669,2.538057327270508,5.180678726901533e-06,1.9610974788665767,0.8729016780853271,0.8729016780853271,0.0,95.26410675048828,111.0,56368.09765625,0.0,1345.6302490234375,1.0,278.5423278808594,282.2409362792969,294.6291198730469,298.2033386230469,293.1499938964844,293.1499938964844,278.8500061035156,38046.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534511566162108,1.0,0.0,0.0,3.635946035385132,3.6359703540802,8.82121014456061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.62451171875,0.0,1532.843994140625,1895.4371337890625,0.0,3893.999267578125,0.9035806655883788,1.0,0.0,3.0,1.0,0.0
12397500,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433837890625,0.8281782269477844,0.2745274603366852,0.2487388551235199,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8469543457031,0.9677948355674744,0.4321244359016418,0.4104559421539306,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.831817090511322,0.2786105573177337,0.1962121278047561,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441162109375,0.8485500812530518,0.2969911396503448,0.2829715311527252,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404846191406,0.7630013227462769,0.2138969749212265,0.9713568091392516,283.8460388183594,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8603820800781,1.0,0.4750590920448303,1.0,1.0,0.0,1.0,-2.532750368118286,2.532745122909546,5.158757630852051e-06,1.9568597078323364,0.8672165274620056,0.8672165274620056,0.0,99.3058090209961,111.0,55231.0,0.0,1356.3555908203125,1.0,278.7979736328125,282.44146728515625,294.6207580566406,298.0622863769531,293.1499938964844,293.1499938964844,278.8500061035156,37949.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456003904342652,1.0,0.0,0.0,3.5994319915771484,3.5994558334350586,8.644925060252717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.119140625,0.0,1492.018798828125,1895.4371337890625,0.0,3823.241455078125,0.8954362273216248,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.8211508393287659,0.2742875516414642,0.2485591024160385,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364929199219,0.9586756825447084,0.4319755434989929,0.4100228548049927,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.935302734375,0.8250085115432739,0.2786372601985931,0.1962530463933944,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.8414241671562195,0.2970099747180938,0.283020943403244,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.7560823559761047,0.213631197810173,0.9703199863433838,283.9361572265625,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101623535156,283.9412841796875,1.0,0.4769659638404846,1.0,1.0,0.0,1.0,-2.530871868133545,2.530866861343384,5.150861852598609e-06,1.955282211303711,0.8614112138748169,0.8614112138748169,0.0,102.34844970703124,99.0,55046.07421875,0.0,1367.0972900390625,1.0,278.8414306640625,282.5232849121094,294.6581726074219,298.13555908203125,293.1499938964844,293.1499938964844,279.1499938964844,37842.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417247772216796,1.0,0.0,0.0,3.5659172534942627,3.5659408569335938,8.484686873089231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.4462890625,0.0,1455.0875244140625,1895.4371337890625,0.0,3788.1162109375,0.887872576713562,1.0,0.0,3.0,1.0,0.0
12397620,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.8235482573509216,0.2742855250835418,0.2483593970537185,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9625999927520752,0.4332110285758972,0.4106799364089966,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8278936743736267,0.2791603505611419,0.1964668184518814,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8443911671638489,0.2975116074085235,0.2832920551300049,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7582751512527466,0.2135667949914932,0.9690772891044616,284.2030029296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311889648437,284.2081298828125,1.0,0.4756286144256592,1.0,1.0,0.0,1.0,-2.530507326126098,2.530502319335937,5.149053777131485e-06,1.9548354148864744,0.8535056114196777,0.8535056114196777,0.0,101.1251220703125,87.0,53869.953125,0.0,1361.3587646484375,1.0,279.1407470703125,282.8039245605469,294.6991271972656,298.0980529785156,293.1499938964844,293.1499938964844,279.45001220703125,37525.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308775663375854,1.0,0.0,0.0,3.507495164871216,3.5075180530548096,8.208946837839903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.412109375,0.0,1391.3004150390625,1895.4371337890625,0.0,3689.1826171875,0.8746787309646606,1.0,0.0,3.0,1.0,0.0
12397680,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.8235482573509216,0.2742855250835418,0.2483593970537185,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9625999927520752,0.4332110285758972,0.4106799364089966,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8278936743736267,0.2791603505611419,0.1964668184518814,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8443911671638489,0.2975116074085235,0.2832920551300049,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7582751512527466,0.2135667949914932,0.9690772891044616,284.2030029296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311889648437,284.2081298828125,1.0,0.4756286144256592,1.0,1.0,0.0,1.0,-2.530507326126098,2.530502319335937,5.149053777131485e-06,1.9548354148864744,0.8535056114196777,0.8535056114196777,0.0,101.1251220703125,87.0,53869.953125,0.0,1361.3587646484375,1.0,279.1407470703125,282.8039245605469,294.6991271972656,298.0980529785156,293.1499938964844,293.1499938964844,279.45001220703125,37525.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308775663375854,1.0,0.0,0.0,3.507495164871216,3.5075180530548096,8.208946837839903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.412109375,0.0,1391.3004150390625,1895.4371337890625,0.0,3689.1826171875,0.8746787309646606,1.0,0.0,3.0,1.0,0.0
12397740,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.838302493095398,0.2748010754585266,0.248479276895523,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647521972656,0.981435477733612,0.4355758130550384,0.412434846162796,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8432754278182983,0.280189961194992,0.1969184130430221,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.8605721592903137,0.2985195815563202,0.2838824987411499,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.462646484375,0.7727577090263367,0.2140159010887146,0.9693766832351683,284.4644470214844,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576477050781,284.4693298339844,1.0,0.4715888798236847,1.0,1.0,0.0,1.0,-2.5343682765960693,2.534363269805908,5.164482445252361e-06,1.9576698541641235,0.8490447402000427,0.8490447402000427,0.0,94.9721908569336,75.0,52803.16015625,0.0,1339.6998291015625,1.0,279.44024658203125,283.0768127441406,294.7413024902344,298.0715026855469,293.1499938964844,293.1499938964844,279.75,37139.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210018515586852,1.0,0.0,0.0,3.4634718894958496,3.463494300842285,8.004175811038294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.19921875,0.0,1343.4705810546875,1895.4371337890625,0.0,3598.401123046875,0.8646302819252014,1.0,0.0,3.0,1.0,0.0
12397800,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.838302493095398,0.2748010754585266,0.248479276895523,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647521972656,0.981435477733612,0.4355758130550384,0.412434846162796,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8432754278182983,0.280189961194992,0.1969184130430221,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.8605721592903137,0.2985195815563202,0.2838824987411499,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.462646484375,0.7727577090263367,0.2140159010887146,0.9693766832351683,284.4644470214844,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576477050781,284.4693298339844,1.0,0.4715888798236847,1.0,1.0,0.0,1.0,-2.5343682765960693,2.534363269805908,5.164482445252361e-06,1.9576698541641235,0.8490447402000427,0.8490447402000427,0.0,94.9721908569336,75.0,52803.16015625,0.0,1339.6998291015625,1.0,279.44024658203125,283.0768127441406,294.7413024902344,298.0715026855469,293.1499938964844,293.1499938964844,279.75,37139.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210018515586852,1.0,0.0,0.0,3.4634718894958496,3.463494300842285,8.004175811038294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.19921875,0.0,1343.4705810546875,1895.4371337890625,0.0,3598.401123046875,0.8646302819252014,1.0,0.0,3.0,1.0,0.0
12397860,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610385656356812,0.2756584584712982,0.2488898336887359,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.4387318193912506,0.4082546532154083,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8669350743293762,0.2815741598606109,0.1976004540920257,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.885463535785675,0.2998809218406677,0.2847844660282135,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.7950688600540161,0.2148207575082779,0.9711748957633972,284.7137451171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0867004394531,284.7165832519531,1.0,0.4657669961452484,1.0,1.0,0.0,1.0,-2.5344598293304443,2.534454584121704,5.164705726201646e-06,1.9576647281646729,0.8478438258171082,0.8478438258171082,0.0,87.08434295654297,63.0,51753.375,0.0,1305.4573974609375,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.0502014160156,293.1499938964844,293.1499938964844,280.04998779296875,36718.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119005799293518,1.0,0.0,0.0,3.43533706665039,3.435359239578247,7.874664333940018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.97119140625,0.0,1312.260009765625,1895.4371337890625,0.0,3514.233642578125,0.8580688834190369,1.0,0.0,3.0,1.0,0.0
12397920,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610385656356812,0.2756584584712982,0.2488898336887359,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.4387318193912506,0.4082546532154083,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8669350743293762,0.2815741598606109,0.1976004540920257,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.885463535785675,0.2998809218406677,0.2847844660282135,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.7950688600540161,0.2148207575082779,0.9711748957633972,284.7137451171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0867004394531,284.7165832519531,1.0,0.4657669961452484,1.0,1.0,0.0,1.0,-2.5344598293304443,2.534454584121704,5.164705726201646e-06,1.9576647281646729,0.8478438258171082,0.8478438258171082,0.0,87.08434295654297,63.0,51753.375,0.0,1305.4573974609375,1.0,279.7398681640625,283.3354797363281,294.782470703125,298.0502014160156,293.1499938964844,293.1499938964844,280.04998779296875,36718.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119005799293518,1.0,0.0,0.0,3.43533706665039,3.435359239578247,7.874664333940018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.97119140625,0.0,1312.260009765625,1895.4371337890625,0.0,3514.233642578125,0.8580688834190369,1.0,0.0,3.0,1.0,0.0
12397980,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820275068283081,0.2766065597534179,0.2495076805353164,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4457983076572418,0.3809708952903747,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888112306594849,0.2830652296543121,0.1984592378139495,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081562161445618,0.3013536334037781,0.2859279215335846,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146397471427917,0.2157646715641021,0.9741917848587036,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1303100585937,284.917724609375,1.0,0.4571811258792877,1.0,1.0,0.0,1.0,-2.5079262256622314,2.5079212188720703,5.05746220369474e-06,1.937322020530701,0.8490207195281982,0.8490207195281982,0.0,80.4491958618164,51.0,50407.05859375,0.0,1244.48388671875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0087890625,293.1499938964844,293.1499938964844,280.3500061035156,36333.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024431109428406,1.0,0.0,0.0,3.4219846725463867,3.422006607055664,7.813568458914233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.822265625,0.0,1296.3179931640625,1895.4371337890625,0.0,3426.34716796875,0.8547983169555664,1.0,0.0,3.0,1.0,0.0
12398040,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820275068283081,0.2766065597534179,0.2495076805353164,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4457983076572418,0.3809708952903747,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888112306594849,0.2830652296543121,0.1984592378139495,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081562161445618,0.3013536334037781,0.2859279215335846,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146397471427917,0.2157646715641021,0.9741917848587036,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1303100585937,284.917724609375,1.0,0.4571811258792877,1.0,1.0,0.0,1.0,-2.5079262256622314,2.5079212188720703,5.05746220369474e-06,1.937322020530701,0.8490207195281982,0.8490207195281982,0.0,80.4491958618164,51.0,50407.05859375,0.0,1244.48388671875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0087890625,293.1499938964844,293.1499938964844,280.3500061035156,36333.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024431109428406,1.0,0.0,0.0,3.4219846725463867,3.422006607055664,7.813568458914233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.822265625,0.0,1296.3179931640625,1895.4371337890625,0.0,3426.34716796875,0.8547983169555664,1.0,0.0,3.0,1.0,0.0
12398100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957260847091675,0.2770929932594299,0.2497981041669845,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509652554988861,0.3646355271339416,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9029404520988464,0.2838205993175506,0.1988762468099594,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.924099326133728,0.3021021783351898,0.2864871323108673,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263397216796875,0.2162762433290481,0.9757630825042723,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1601257324219,285.0588684082031,1.0,0.4521134197711944,1.0,1.0,0.0,1.0,-2.4917125701904297,2.491707563400269,4.992180038243532e-06,1.9247292280197144,0.8509342670440674,0.8509342670440674,0.0,76.65412139892578,51.0,49282.75390625,0.0,1208.75634765625,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8862609863281,293.1499938964844,293.1499938964844,280.3500061035156,36143.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952754139900208,1.0,0.0,0.0,3.420061111450196,3.4200830459594727,7.804786719134427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.10302734375,0.0,1293.0894775390625,1895.4371337890625,0.0,3359.505615234375,0.8542598485946655,1.0,0.0,3.0,1.0,0.0
12398160,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9125812649726868,0.2776475548744201,0.2501692771911621,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.4571221172809601,0.346432089805603,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210711121559144,0.2846351563930511,0.1993433386087417,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.94336199760437,0.3029059469699859,0.2871085405349731,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.840156078338623,0.2168581634759903,0.9776509404182434,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0988464355469,1.0,0.4466017186641693,1.0,1.0,0.0,1.0,-2.473866701126098,2.473861694335937,4.92081699121627e-06,1.9108630418777464,0.8524773716926575,0.8524773716926575,0.0,72.60464477539062,54.0,49015.40625,0.0,1170.474853515625,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9559631347656,293.1499938964844,293.1499938964844,280.6499938964844,35981.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917151093482971,1.0,0.0,0.0,3.4219415187835693,3.4219634532928467,7.813371780684975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.0986328125,0.0,1293.80322265625,1895.4371337890625,0.0,3326.243408203125,0.8545032739639282,1.0,0.0,3.0,1.0,0.0
12398220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.94108909368515,0.2788413465023041,0.2510251700878143,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708011150360107,0.3209923207759857,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502951502799988,0.2863532900810241,0.2003750056028366,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.970761239528656,0.3045990467071533,0.2884837090969085,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624784350395203,0.2181918323040008,0.9824689030647278,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4401958584785461,1.0,1.0,0.0,1.0,-2.4529900550842285,2.4529852867126465,4.837369942833902e-06,1.894308924674988,0.8583583235740662,0.8583583235740662,0.0,67.36833953857422,74.0,47829.26953125,0.0,1124.274658203125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.910400390625,293.1499938964844,293.1499938964844,280.95001220703125,35645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803343772888184,1.0,0.0,0.0,3.434388875961304,3.434410810470581,7.870317517699732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.27880859375,0.0,1303.7647705078125,1895.4371337890625,0.0,3219.7138671875,0.8569988012313843,1.0,0.0,3.0,1.0,0.0
12398280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.94108909368515,0.2788413465023041,0.2510251700878143,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4708011150360107,0.3209923207759857,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502951502799988,0.2863532900810241,0.2003750056028366,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.970761239528656,0.3045990467071533,0.2884837090969085,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624784350395203,0.2181918323040008,0.9824689030647278,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4401958584785461,1.0,1.0,0.0,1.0,-2.4529900550842285,2.4529852867126465,4.837369942833902e-06,1.894308924674988,0.8583583235740662,0.8583583235740662,0.0,67.36833953857422,74.0,47829.26953125,0.0,1124.274658203125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.910400390625,293.1499938964844,293.1499938964844,280.95001220703125,35645.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803343772888184,1.0,0.0,0.0,3.434388875961304,3.434410810470581,7.870317517699732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.27880859375,0.0,1303.7647705078125,1895.4371337890625,0.0,3219.7138671875,0.8569988012313843,1.0,0.0,3.0,1.0,0.0
12398340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420750737190248,0.2803378105163574,0.2522865235805511,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830541610717773,0.3217191994190216,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518293142318726,0.2883603274822235,0.2017140388488769,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719744324684144,0.306565523147583,0.2902619540691376,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638622760772705,0.219831109046936,0.9894663095474244,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50054931640625,1.0,0.4433812201023102,1.0,1.0,0.0,1.0,-2.467491626739502,2.467486619949341,4.893706773145823e-06,1.904998540878296,0.8672747611999512,0.8672747611999512,0.0,67.94309997558594,94.0,47123.64453125,0.0,1143.4342041015625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8957824707031,293.1499938964844,293.1499938964844,281.25,35295.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700320720672607,1.0,0.0,0.0,3.459796190261841,3.4598183631896973,7.987196113390382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.90576171875,0.0,1326.67578125,1895.4371337890625,0.0,3123.111572265625,0.8623737692832947,1.0,0.0,3.0,1.0,0.0
12398400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420750737190248,0.2803378105163574,0.2522865235805511,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830541610717773,0.3217191994190216,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.9518293142318726,0.2883603274822235,0.2017140388488769,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719744324684144,0.306565523147583,0.2902619540691376,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638622760772705,0.219831109046936,0.9894663095474244,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50054931640625,1.0,0.4433812201023102,1.0,1.0,0.0,1.0,-2.467491626739502,2.467486619949341,4.893706773145823e-06,1.904998540878296,0.8672747611999512,0.8672747611999512,0.0,67.94309997558594,94.0,47123.64453125,0.0,1143.4342041015625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8957824707031,293.1499938964844,293.1499938964844,281.25,35295.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700320720672607,1.0,0.0,0.0,3.459796190261841,3.4598183631896973,7.987196113390382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.90576171875,0.0,1326.67578125,1895.4371337890625,0.0,3123.111572265625,0.8623737692832947,1.0,0.0,3.0,1.0,0.0
12398460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130800366401672,0.2801443338394165,0.2525905072689056,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883225262165069,0.3492773771286011,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.923349142074585,0.2885831594467163,0.2022634148597717,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451550841331482,0.3066810667514801,0.2909269630908966,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414521217346191,0.2193896919488906,0.9905079007148744,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4532975852489471,1.0,1.0,0.0,1.0,-2.5036633014678955,2.5036582946777344,5.037953542341711e-06,1.932827353477478,0.879534900188446,0.879534900188446,0.0,74.0698013305664,114.0,46724.49609375,0.0,1212.117919921875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.91387939453125,293.1499938964844,293.1499938964844,281.54998779296875,34935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625676035881042,1.0,0.0,0.0,3.4987547397613525,3.498777151107788,8.168085514626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.17919921875,0.0,1363.6842041015625,1895.4371337890625,0.0,3053.087890625,0.8707700967788696,1.0,0.0,3.0,1.0,0.0
12398520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130800366401672,0.2801443338394165,0.2525905072689056,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883225262165069,0.3492773771286011,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.923349142074585,0.2885831594467163,0.2022634148597717,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451550841331482,0.3066810667514801,0.2909269630908966,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414521217346191,0.2193896919488906,0.9905079007148744,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4532975852489471,1.0,1.0,0.0,1.0,-2.5036633014678955,2.5036582946777344,5.037953542341711e-06,1.932827353477478,0.879534900188446,0.879534900188446,0.0,74.0698013305664,114.0,46724.49609375,0.0,1212.117919921875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.91387939453125,293.1499938964844,293.1499938964844,281.54998779296875,34935.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625676035881042,1.0,0.0,0.0,3.4987547397613525,3.498777151107788,8.168085514626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.17919921875,0.0,1363.6842041015625,1895.4371337890625,0.0,3053.087890625,0.8707700967788696,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806337714195251,0.2812683582305908,0.2536431849002838,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893575012683868,0.3890869617462158,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897847533226013,0.2900725603103637,0.2033354640007019,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9083864688873292,0.3079937398433685,0.2922223210334778,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141640424728394,0.2198435962200164,0.9931333661079408,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681650102138519,1.0,1.0,0.0,1.0,-2.558741569519043,2.5587363243103027,5.261882961349329e-06,1.975292682647705,0.8951587677001953,0.8951587677001953,0.0,83.76875305175781,134.0,46549.53125,0.0,1321.94384765625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9451904296875,293.1499938964844,293.1499938964844,281.8500061035156,34595.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577468991279602,1.0,0.0,0.0,3.5503623485565186,3.550384998321533,8.410825671489874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.05615234375,0.0,1414.8975830078125,1895.4371337890625,0.0,3007.87548828125,0.8820317983627319,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806337714195251,0.2812683582305908,0.2536431849002838,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893575012683868,0.3890869617462158,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897847533226013,0.2900725603103637,0.2033354640007019,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9083864688873292,0.3079937398433685,0.2922223210334778,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141640424728394,0.2198435962200164,0.9931333661079408,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681650102138519,1.0,1.0,0.0,1.0,-2.558741569519043,2.5587363243103027,5.261882961349329e-06,1.975292682647705,0.8951587677001953,0.8951587677001953,0.0,83.76875305175781,134.0,46549.53125,0.0,1321.94384765625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9451904296875,293.1499938964844,293.1499938964844,281.8500061035156,34595.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577468991279602,1.0,0.0,0.0,3.5503623485565186,3.550384998321533,8.410825671489874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.05615234375,0.0,1414.8975830078125,1895.4371337890625,0.0,3007.87548828125,0.8820317983627319,1.0,0.0,3.0,1.0,0.0
12398700,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8649702668190002,0.282088041305542,0.2544654011726379,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886578321456909,0.4117023646831512,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.873960554599762,0.2910970747470855,0.2041153460741043,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917593955993652,0.3089188933372497,0.2931898534297943,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995631694793701,0.2202627658843994,0.995598554611206,286.1475830078125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770257174968719,1.0,1.0,0.0,1.0,-2.59195876121521,2.59195327758789,5.399428573582554e-06,2.000959634780884,0.9047583341598512,0.9047583341598512,0.0,89.74321746826172,134.0,46052.9296875,0.0,1390.9036865234375,1.0,281.7962951660156,284.8486633300781,295.0150146484375,297.86529541015625,293.1499938964844,293.1499938964844,281.8500061035156,34431.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540410995483398,1.0,0.0,0.0,3.580273628234864,3.580296516418457,8.553142833989114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.16943359375,0.0,1445.45458984375,1895.4371337890625,0.0,2973.134033203125,0.8886297941207886,1.0,0.0,3.0,1.0,0.0
12398760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503692746162415,0.2830810546875,0.2555097937583923,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.48734050989151,0.4354375302791595,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591042757034302,0.292299211025238,0.205065831542015,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760653138160706,0.3100093603134155,0.2943740785121918,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.7852073311805725,0.2208000123500824,0.998824417591095,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866282045841217,1.0,1.0,0.0,1.0,-2.628169775009156,2.628164052963257,5.551441972784232e-06,2.0289602279663086,0.9142280220985411,0.9142280220985411,0.0,96.3716278076172,152.0,46522.96875,0.0,1468.4932861328125,1.0,281.8412475585937,284.9134521484375,295.0570678710937,297.98321533203125,293.1499938964844,293.1499938964844,281.54998779296875,34296.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550111651420593,1.0,0.0,0.0,3.613159894943237,3.613183259963989,8.710993029126257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.6640625,0.0,1479.94921875,1895.4371337890625,0.0,2982.226806640625,0.895862340927124,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8132765889167786,0.2836712300777435,0.2571466565132141,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.974115252494812,0.4824658334255218,0.4587467312812805,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8218734264373779,0.2935930490493774,0.2067629396915435,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8367359638214111,0.3111906051635742,0.2965291738510132,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.7489107251167297,0.221082717180252,1.0047208070755005,286.0931091308594,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.246337890625,286.0909729003906,1.0,0.5050675868988037,1.0,1.0,0.0,1.0,-2.6704792976379395,2.670473575592041,5.733451416745083e-06,2.06250524520874,0.9284257292747498,0.9284257292747498,0.0,115.37079620361328,140.0,48619.6015625,0.0,1612.5587158203125,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3061828613281,293.1499938964844,293.1499938964844,281.25,34373.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875572919845581,1.0,0.0,0.0,3.6746456623077393,3.6746695041656494,9.009987707031542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.78369140625,0.0,1548.50927734375,1895.4371337890625,0.0,3175.079345703125,0.9096660017967224,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8132765889167786,0.2836712300777435,0.2571466565132141,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.974115252494812,0.4824658334255218,0.4587467312812805,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.8218734264373779,0.2935930490493774,0.2067629396915435,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.8367359638214111,0.3111906051635742,0.2965291738510132,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.7489107251167297,0.221082717180252,1.0047208070755005,286.0931091308594,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.246337890625,286.0909729003906,1.0,0.5050675868988037,1.0,1.0,0.0,1.0,-2.6704792976379395,2.670473575592041,5.733451416745083e-06,2.06250524520874,0.9284257292747498,0.9284257292747498,0.0,115.37079620361328,140.0,48619.6015625,0.0,1612.5587158203125,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3061828613281,293.1499938964844,293.1499938964844,281.25,34373.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875572919845581,1.0,0.0,0.0,3.6746456623077393,3.6746695041656494,9.009987707031542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.78369140625,0.0,1548.50927734375,1895.4371337890625,0.0,3175.079345703125,0.9096660017967224,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7947022318840027,0.2828432917594909,0.2570716738700866,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899841308594,0.9501477479934692,0.480426549911499,0.4566500186920166,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8044817447662354,0.2935298979282379,0.2072066068649292,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8196542263031006,0.3110985457897186,0.2970921695232391,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7331157326698303,0.2204547971487045,1.0047335624694824,285.890380859375,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196655273437,285.88604736328125,1.0,0.5106511116027832,1.0,1.0,0.0,1.0,-2.6685519218444824,2.668546199798584,5.725527898903238e-06,2.061184883117676,0.9370412826538086,0.9370412826538086,0.0,125.25668334960938,140.0,50116.83203125,0.0,1655.1202392578125,1.0,281.26513671875,284.49395751953125,295.1966247558594,298.4665222167969,293.1499938964844,293.1499938964844,281.25,34569.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920806646347046,1.0,0.0,0.0,3.7186508178710938,3.718675374984741,9.2270761342661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.0126953125,0.0,1599.9925537109375,1895.4371337890625,0.0,3329.66064453125,0.91966450214386,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.7924947142601013,0.2826036810874939,0.2569071352481842,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.947303056716919,0.48018279671669,0.4563643336296081,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8024176359176636,0.2934576869010925,0.207197681069374,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.8177160620689392,0.3110171556472778,0.2970747947692871,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.7313068509101868,0.220269575715065,1.0041805505752563,285.8766784667969,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8739013671875,1.0,0.5111727118492126,1.0,1.0,0.0,1.0,-2.667315721511841,2.6673099994659424,5.720236003980972e-06,2.060235977172852,0.9390653371810912,0.9390653371810912,0.0,126.38782501220705,128.0,50183.40234375,0.0,1658.4876708984375,1.0,281.2578125,284.48052978515625,295.1872253417969,298.4495849609375,293.1499938964844,293.1499938964844,280.95001220703125,34601.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935718536376953,1.0,0.0,0.0,3.727435350418091,3.7274599075317374,9.270721079701616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.248046875,0.0,1610.3505859375,1895.4371337890625,0.0,3343.5947265625,0.9216666221618652,1.0,0.0,3.0,1.0,0.0
12399060,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.7853041291236877,0.2804645001888275,0.2554175853729248,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9389398097991944,0.4787280559539795,0.4551555812358856,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.7961119413375854,0.2923546433448791,0.2067340761423111,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8117093443870544,0.3098636865615845,0.2964009046554565,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.7254265546798706,0.2186900228261947,0.998769462108612,285.509033203125,284.95001220703125,297.4528503417969,292.13726806640625,297.36456298828125,297.1893615722656,285.4943542480469,1.0,0.5105127692222595,0.7183749675750732,0.7183749675750732,0.4000000059604645,1.0,-2.656204462051392,1.7506800889968872,0.905524492263794,1.1495368480682373,0.9441701769828796,0.9441701769828796,0.0,128.86953735351562,116.0,48564.66796875,0.0,1650.166015625,1.0,280.9574584960937,284.0585327148437,295.16778564453125,298.4247436523437,293.1499938964844,293.1499938964844,280.6499938964844,34956.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031999111175536,1.0,0.0,0.0,3.768213272094727,3.768238306045532,9.47467299283744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.99951171875,0.0,1660.64404296875,1895.4371337890625,0.0,3433.393798828125,0.9310369491577148,1.0,0.0,3.0,1.0,0.0
12399120,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.7853041291236877,0.2804645001888275,0.2554175853729248,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9389398097991944,0.4787280559539795,0.4551555812358856,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.7961119413375854,0.2923546433448791,0.2067340761423111,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.8117093443870544,0.3098636865615845,0.2964009046554565,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.7254265546798706,0.2186900228261947,0.998769462108612,285.509033203125,284.95001220703125,297.4528503417969,292.13726806640625,297.36456298828125,297.1893615722656,285.4943542480469,1.0,0.5105127692222595,0.7183749675750732,0.7183749675750732,0.4000000059604645,1.0,-2.656204462051392,1.7506800889968872,0.905524492263794,1.1495368480682373,0.9441701769828796,0.9441701769828796,0.0,128.86953735351562,116.0,48564.66796875,0.0,1650.166015625,1.0,280.9574584960937,284.0585327148437,295.16778564453125,298.4247436523437,293.1499938964844,293.1499938964844,280.6499938964844,34956.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031999111175536,1.0,0.0,0.0,3.768213272094727,3.768238306045532,9.47467299283744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.99951171875,0.0,1660.64404296875,1895.4371337890625,0.0,3433.393798828125,0.9310369491577148,1.0,0.0,3.0,1.0,0.0
