time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.784925639629364,0.2769041061401367,0.2524294257164001,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9409542083740234,0.4762521088123321,0.4529951214790344,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7969370484352112,0.28997802734375,0.2052219361066818,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8125702738761902,0.3074252009391784,0.2943061590194702,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.72529536485672,0.2161024659872055,0.9878986477851868,285.0569152832031,284.95001220703125,297.5141906738281,292.15972900390625,297.2769775390625,297.1551818847656,285.0456848144531,1.0,0.5053933262825012,0.4367499649524688,0.4367499649524688,0.800000011920929,1.0,-2.632619380950928,0.881648600101471,1.7509708404541016,0.2871233820915222,0.9421722888946532,0.9421722888946532,0.0,126.1500473022461,104.0,46245.4609375,0.0,1604.1663818359375,1.0,280.6571960449219,283.58837890625,295.1123352050781,298.2164611816406,293.1499938964844,293.1499938964844,280.3500061035156,35450.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956629037857056,1.0,0.0,0.0,3.790112018585205,3.79013729095459,9.58511577664467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.34716796875,0.0,1690.4415283203125,1895.4371337890625,0.0,3363.123779296875,0.9362797141075134,1.0,0.0,3.0,1.0,0.0
12399240,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.784925639629364,0.2769041061401367,0.2524294257164001,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9409542083740234,0.4762521088123321,0.4529951214790344,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7969370484352112,0.28997802734375,0.2052219361066818,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8125702738761902,0.3074252009391784,0.2943061590194702,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.72529536485672,0.2161024659872055,0.9878986477851868,285.0569152832031,284.95001220703125,297.5141906738281,292.15972900390625,297.2769775390625,297.1551818847656,285.0456848144531,1.0,0.5053933262825012,0.4367499649524688,0.4367499649524688,0.800000011920929,1.0,-2.632619380950928,0.881648600101471,1.7509708404541016,0.2871233820915222,0.9421722888946532,0.9421722888946532,0.0,126.1500473022461,104.0,46245.4609375,0.0,1604.1663818359375,1.0,280.6571960449219,283.58837890625,295.1123352050781,298.2164611816406,293.1499938964844,293.1499938964844,280.3500061035156,35450.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956629037857056,1.0,0.0,0.0,3.790112018585205,3.79013729095459,9.58511577664467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.34716796875,0.0,1690.4415283203125,1895.4371337890625,0.0,3363.123779296875,0.9362797141075134,1.0,0.0,3.0,1.0,0.0
12399300,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.786876916885376,0.2749680280685425,0.2506653368473053,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9450024366378784,0.474862664937973,0.4516671001911163,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7995390892028809,0.2886036932468414,0.2042470872402191,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8150798082351685,0.3059885501861572,0.2929359972476959,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7269518971443176,0.2146189361810684,0.9811205863952636,284.8059997558594,284.95001220703125,297.54412841796875,292.1702575683594,297.2294006347656,297.137939453125,284.785888671875,1.0,0.5017427206039429,0.2959374487400055,0.2959374487400055,1.0,1.0,-2.61794114112854,0.5166006088256836,2.1013405323028564,-0.0743002891540527,0.9387646317481996,0.9387646317481996,0.0,123.32001495361328,104.0,45875.78515625,0.0,1572.5120849609375,1.0,280.3975830078125,283.3137512207031,295.1248779296875,298.24395751953125,293.1499938964844,293.1499938964844,280.3500061035156,35705.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911451101303101,1.0,0.0,0.0,3.79443621635437,3.794461488723755,9.606999356037704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.09326171875,0.0,1697.5841064453125,1895.4371337890625,0.0,3320.9150390625,0.9373847842216492,1.0,0.0,3.0,1.0,0.0
12399360,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.7894074320793152,0.2730403542518616,0.2487848997116089,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.9498149156570436,0.4734650552272796,0.4501940906047821,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8027265667915344,0.2872008085250854,0.2031705528497696,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8181082010269165,0.3045040965080261,0.2914160192012787,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.7290500998497009,0.2130865752696991,0.9737402200698853,284.7088623046875,284.95001220703125,297.5735778808594,292.18035888671875,297.2231750488281,297.1213684082031,284.7050476074219,1.0,0.4974419176578522,0.3125358521938324,0.3125358521938324,1.0,1.0,-2.601928234100342,0.5273780822753906,2.074550151824951,-0.0599891133606433,0.9360905885696412,0.9360905885696412,0.0,120.15957641601562,92.0,45693.63671875,0.0,1536.3629150390625,1.0,280.35711669921875,283.2402648925781,295.1080017089844,298.1180114746094,293.1499938964844,293.1499938964844,280.04998779296875,35917.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825787901878357,1.0,0.0,0.0,3.794244527816773,3.794270038604736,9.60602960731194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.119140625,0.0,1699.0062255859375,1895.4371337890625,0.0,3240.742919921875,0.9375232458114624,1.0,0.0,3.0,1.0,0.0
12399420,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.7994509935379028,0.2697347402572632,0.245417520403862,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46844482421875,0.9650039672851562,0.4712148904800415,0.4476580023765564,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691772460937,0.813727080821991,0.2848253548145294,0.2012207210063934,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690856933594,0.8285427689552307,0.3018701076507568,0.2885620594024658,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.7371262311935425,0.2102716267108917,0.9594544172286988,284.4687194824219,284.95001220703125,297.6308898925781,292.1992492675781,297.2200927734375,297.095947265625,284.4659729003906,1.0,0.4876782596111297,0.3457326591014862,0.3457326591014862,1.0,1.0,-2.571895122528076,0.5994893908500671,1.9724057912826536,0.0187400784343481,0.9277524352073668,0.9277524352073668,0.0,111.8503646850586,80.0,46419.33984375,0.0,1458.990966796875,1.0,280.05712890625,282.9920349121094,295.16259765625,298.1967163085937,293.1499938964844,293.1499938964844,279.75,36297.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774214386940002,1.0,0.0,0.0,3.784310102462769,3.784335374832153,9.555792530591134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.173828125,0.0,1690.095947265625,1895.4371337890625,0.0,3192.410888671875,0.9355400800704956,1.0,0.0,3.0,1.0,0.0
12399480,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.7994509935379028,0.2697347402572632,0.245417520403862,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46844482421875,0.9650039672851562,0.4712148904800415,0.4476580023765564,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691772460937,0.813727080821991,0.2848253548145294,0.2012207210063934,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4690856933594,0.8285427689552307,0.3018701076507568,0.2885620594024658,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.7371262311935425,0.2102716267108917,0.9594544172286988,284.4687194824219,284.95001220703125,297.6308898925781,292.1992492675781,297.2200927734375,297.095947265625,284.4659729003906,1.0,0.4876782596111297,0.3457326591014862,0.3457326591014862,1.0,1.0,-2.571895122528076,0.5994893908500671,1.9724057912826536,0.0187400784343481,0.9277524352073668,0.9277524352073668,0.0,111.8503646850586,80.0,46419.33984375,0.0,1458.990966796875,1.0,280.05712890625,282.9920349121094,295.16259765625,298.1967163085937,293.1499938964844,293.1499938964844,279.75,36297.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774214386940002,1.0,0.0,0.0,3.784310102462769,3.784335374832153,9.555792530591134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.173828125,0.0,1690.095947265625,1895.4371337890625,0.0,3192.410888671875,0.9355400800704956,1.0,0.0,3.0,1.0,0.0
12399540,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564697265625,0.8151333332061768,0.2668266892433166,0.2424012720584869,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.255859375,0.9848759174346924,0.4693358838558197,0.4454675018787384,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.8296872973442078,0.2828207612037658,0.1995045989751815,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563171386719,0.8446264863014221,0.2995090782642364,0.2859253585338592,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.7503465414047241,0.2077148109674453,0.946042537689209,284.25604248046875,284.95001220703125,297.6860046386719,292.21649169921875,297.2367553710937,297.0769348144531,284.25408935546875,1.0,0.4769596457481384,0.3789294362068176,0.3789294362068176,1.0,1.0,-2.544292688369751,0.6699233651161194,1.8743692636489868,0.0952659323811531,0.9167654514312744,0.9167654514312744,0.0,101.89346313476562,68.0,47371.11328125,0.0,1379.2835693359375,1.0,279.7572631835937,282.7701416015625,295.2139587402344,298.3069763183594,293.1499938964844,293.1499938964844,279.45001220703125,36657.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796886205673218,1.0,0.0,0.0,3.760934352874756,3.7609596252441406,9.438105053050094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.39892578125,0.0,1665.1939697265625,1895.4371337890625,0.0,3213.662109375,0.9305317997932434,1.0,0.0,3.0,1.0,0.0
12399600,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564697265625,0.8151333332061768,0.2668266892433166,0.2424012720584869,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.255859375,0.9848759174346924,0.4693358838558197,0.4454675018787384,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.8296872973442078,0.2828207612037658,0.1995045989751815,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563171386719,0.8446264863014221,0.2995090782642364,0.2859253585338592,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25689697265625,0.7503465414047241,0.2077148109674453,0.946042537689209,284.25604248046875,284.95001220703125,297.6860046386719,292.21649169921875,297.2367553710937,297.0769348144531,284.25408935546875,1.0,0.4769596457481384,0.3789294362068176,0.3789294362068176,1.0,1.0,-2.544292688369751,0.6699233651161194,1.8743692636489868,0.0952659323811531,0.9167654514312744,0.9167654514312744,0.0,101.89346313476562,68.0,47371.11328125,0.0,1379.2835693359375,1.0,279.7572631835937,282.7701416015625,295.2139587402344,298.3069763183594,293.1499938964844,293.1499938964844,279.45001220703125,36657.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796886205673218,1.0,0.0,0.0,3.760934352874756,3.7609596252441406,9.438105053050094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.39892578125,0.0,1665.1939697265625,1895.4371337890625,0.0,3213.662109375,0.9305317997932434,1.0,0.0,3.0,1.0,0.0
12399660,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.8325744271278381,0.2640638351440429,0.2395970672369003,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330505371094,0.9990000128746032,0.4678426086902618,0.4365615844726562,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.8486148715019226,0.2809952795505523,0.1979678720235824,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.864276647567749,0.2972584962844848,0.2834595739841461,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.766758918762207,0.2053037285804748,0.933541476726532,284.03338623046875,284.95001220703125,297.73883056640625,292.23211669921875,297.2406311035156,297.0623474121094,284.02960205078125,1.0,0.4653737843036651,0.3793668150901794,0.3793668150901794,1.0,1.0,-2.5108802318573,0.6619573831558228,1.8489229679107664,0.0949162542819976,0.9028022289276124,0.9028022289276124,0.0,92.03240203857422,56.0,47897.81640625,0.0,1294.506591796875,1.0,279.4574890136719,282.5361328125,295.2431335449219,298.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,37038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847939372062683,1.0,0.0,0.0,3.723641872406006,3.723666906356812,9.251861570191976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5185546875,0.0,1624.576171875,1895.4371337890625,0.0,3261.489013671875,0.9224218726158142,1.0,0.0,3.0,1.0,0.0
12399720,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.8325744271278381,0.2640638351440429,0.2395970672369003,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330505371094,0.9990000128746032,0.4678426086902618,0.4365615844726562,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03399658203125,0.8486148715019226,0.2809952795505523,0.1979678720235824,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.864276647567749,0.2972584962844848,0.2834595739841461,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.766758918762207,0.2053037285804748,0.933541476726532,284.03338623046875,284.95001220703125,297.73883056640625,292.23211669921875,297.2406311035156,297.0623474121094,284.02960205078125,1.0,0.4653737843036651,0.3793668150901794,0.3793668150901794,1.0,1.0,-2.5108802318573,0.6619573831558228,1.8489229679107664,0.0949162542819976,0.9028022289276124,0.9028022289276124,0.0,92.03240203857422,56.0,47897.81640625,0.0,1294.506591796875,1.0,279.4574890136719,282.5361328125,295.2431335449219,298.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,37038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847939372062683,1.0,0.0,0.0,3.723641872406006,3.723666906356812,9.251861570191976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.5185546875,0.0,1624.576171875,1895.4371337890625,0.0,3261.489013671875,0.9224218726158142,1.0,0.0,3.0,1.0,0.0
12399780,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8469232320785522,0.2611378729343414,0.23678719997406,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.783935546875,0.9990000128746032,0.4697918891906738,0.4086664021015167,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.864986777305603,0.2790707945823669,0.1964692175388336,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78472900390625,0.8811237215995789,0.2948618233203888,0.2809977531433105,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.7805987000465393,0.2028381824493408,0.9214047789573668,283.78424072265625,284.95001220703125,297.7892150878906,292.24615478515625,297.253662109375,297.063232421875,283.77984619140625,1.0,0.4517244696617126,0.3798041641712188,0.3798041641712188,1.0,1.0,-2.4541921615600586,0.6435230374336243,1.810669183731079,0.0893507227301597,0.8853144645690918,0.8853144645690918,0.0,83.8995361328125,44.0,47940.65234375,0.0,1192.0858154296875,1.0,279.1578369140625,282.2851257324219,295.250244140625,298.40936279296875,293.1499938964844,293.1499938964844,279.45001220703125,37493.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882752656936646,1.0,0.0,0.0,3.669565439224243,3.66958999633789,8.985092563307262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.98046875,0.0,1566.280517578125,1895.4371337890625,0.0,3294.074462890625,0.9106332063674928,1.0,0.0,3.0,1.0,0.0
12399840,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850341796875,0.8469232320785522,0.2611378729343414,0.23678719997406,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.783935546875,0.9990000128746032,0.4697918891906738,0.4086664021015167,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78485107421875,0.864986777305603,0.2790707945823669,0.1964692175388336,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.78472900390625,0.8811237215995789,0.2948618233203888,0.2809977531433105,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.7805987000465393,0.2028381824493408,0.9214047789573668,283.78424072265625,284.95001220703125,297.7892150878906,292.24615478515625,297.253662109375,297.063232421875,283.77984619140625,1.0,0.4517244696617126,0.3798041641712188,0.3798041641712188,1.0,1.0,-2.4541921615600586,0.6435230374336243,1.810669183731079,0.0893507227301597,0.8853144645690918,0.8853144645690918,0.0,83.8995361328125,44.0,47940.65234375,0.0,1192.0858154296875,1.0,279.1578369140625,282.2851257324219,295.250244140625,298.40936279296875,293.1499938964844,293.1499938964844,279.45001220703125,37493.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882752656936646,1.0,0.0,0.0,3.669565439224243,3.66958999633789,8.985092563307262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.98046875,0.0,1566.280517578125,1895.4371337890625,0.0,3294.074462890625,0.9106332063674928,1.0,0.0,3.0,1.0,0.0
12399900,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.888916015625,0.8564919233322144,0.2600869238376617,0.2354765832424163,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.9990000128746032,0.4727228283882141,0.3925272226333618,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.875746488571167,0.2784661650657654,0.1957869827747345,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.8920803070068359,0.2939667403697967,0.2798275947570801,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.7897365093231201,0.2018484622240066,0.9156317710876464,283.8908386230469,284.95001220703125,297.8134460449219,292.25262451171875,297.26910400390625,297.076171875,283.9000244140625,1.0,0.444333553314209,0.3800228536128998,0.3800228536128998,1.0,1.0,-2.42406702041626,0.6336975693702698,1.7903693914413452,0.0862415134906768,0.8792344331741333,0.8792344331741333,0.0,79.48375701904297,44.0,46386.78515625,0.0,1138.89208984375,1.0,279.40142822265625,282.4305725097656,295.1813049316406,298.14605712890625,293.1499938964844,293.1499938964844,279.45001220703125,37543.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771640658378601,1.0,0.0,0.0,3.6396732330322266,3.639697313308716,8.839303973218193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.73388671875,0.0,1533.22509765625,1895.4371337890625,0.0,3189.998046875,0.9040676355361938,1.0,0.0,3.0,1.0,0.0
12399960,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.8693370819091797,0.2595239281654358,0.2346533983945846,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271850585937,0.9990000128746032,0.4771569669246673,0.3739683628082275,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.8897901177406311,0.2783115208148956,0.1954379230737686,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.9062641263008118,0.2934761345386505,0.279056578874588,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.8016734719276428,0.2011913061141967,0.911328673362732,283.9271545410156,284.95001220703125,297.8370361328125,292.2587280273437,297.2937316894531,297.10076904296875,283.927001953125,1.0,0.4366757273674011,0.3814696371555328,0.3814696371555328,1.0,1.0,-2.394266366958618,0.6265391707420349,1.767727255821228,0.0857113003730773,0.8728311061859131,0.8728311061859131,0.0,74.74496459960938,47.0,45723.48046875,0.0,1085.940185546875,1.0,279.4420471191406,282.4670715332031,295.1814270019531,298.133056640625,293.1499938964844,293.1499938964844,279.75,37558.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687212467193604,1.0,0.0,0.0,3.610732078552246,3.610756158828736,8.699290674485383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.64892578125,0.0,1501.451416015625,1895.4371337890625,0.0,3110.81494140625,0.897599995136261,1.0,0.0,3.0,1.0,0.0
12400020,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.8915587067604065,0.2592300772666931,0.2339444011449813,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.9990000128746032,0.4885803163051605,0.3461626172065735,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156921386719,0.914426863193512,0.2788644433021545,0.1954677850008011,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1157531738281,0.9325689673423768,0.2932884991168976,0.2784205675125122,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.8208421468734741,0.200633093714714,0.90669047832489,284.115966796875,284.95001220703125,297.8822326660156,292.2698669433594,297.3568725585937,297.1689453125,284.1179504394531,1.0,0.4264869689941406,0.3843631744384765,0.3843631744384765,1.0,1.0,-2.353687047958374,0.6189714670181274,1.734715700149536,0.0868999138474464,0.8631943464279175,0.8631943464279175,0.0,68.12812805175781,50.0,43866.953125,0.0,1015.1282348632812,1.0,279.7411804199219,282.6861877441406,295.1817321777344,297.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,37452.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478649854660034,1.0,0.0,0.0,3.555537462234497,3.555560827255249,8.435363838543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.0537109375,0.0,1441.1778564453125,1895.4371337890625,0.0,2915.277587890625,0.8852633237838745,1.0,0.0,3.0,1.0,0.0
12400080,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.8915587067604065,0.2592300772666931,0.2339444011449813,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.9990000128746032,0.4885803163051605,0.3461626172065735,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156921386719,0.914426863193512,0.2788644433021545,0.1954677850008011,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1157531738281,0.9325689673423768,0.2932884991168976,0.2784205675125122,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.8208421468734741,0.200633093714714,0.90669047832489,284.115966796875,284.95001220703125,297.8822326660156,292.2698669433594,297.3568725585937,297.1689453125,284.1179504394531,1.0,0.4264869689941406,0.3843631744384765,0.3843631744384765,1.0,1.0,-2.353687047958374,0.6189714670181274,1.734715700149536,0.0868999138474464,0.8631943464279175,0.8631943464279175,0.0,68.12812805175781,50.0,43866.953125,0.0,1015.1282348632812,1.0,279.7411804199219,282.6861877441406,295.1817321777344,297.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,37452.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478649854660034,1.0,0.0,0.0,3.555537462234497,3.555560827255249,8.435363838543708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.0537109375,0.0,1441.1778564453125,1895.4371337890625,0.0,2915.277587890625,0.8852633237838745,1.0,0.0,3.0,1.0,0.0
12400140,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.9110724329948424,0.2596587240695953,0.2340501546859741,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.9990000128746032,0.5009752511978149,0.3255472779273987,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.937747597694397,0.2802250683307647,0.1961824744939804,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289489746094,0.9546871781349182,0.2938493490219116,0.2786473929882049,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.836532473564148,0.2008405178785324,0.9061548113822936,284.3292236328125,284.95001220703125,297.9246520996094,292.2796325683594,297.4237365722656,297.2428283691406,284.33221435546875,1.0,0.4198797047138214,0.3872567415237427,0.3872567415237427,1.0,1.0,-2.3295254707336426,0.6169036030769348,1.7126219272613523,0.0900973156094551,0.8565801978111267,0.8565801978111267,0.0,63.68801498413086,70.0,42368.2265625,0.0,972.0386352539062,1.0,280.0406799316406,282.9220886230469,295.2045593261719,297.9131774902344,293.1499938964844,293.1499938964844,280.3500061035156,37223.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301571607589722,1.0,0.0,0.0,3.5086488723754883,3.508671998977661,8.214348667934246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.3994140625,0.0,1390.32177734375,1895.4371337890625,0.0,2749.908935546875,0.8746923804283142,1.0,0.0,3.0,1.0,0.0
12400200,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.9110724329948424,0.2596587240695953,0.2340501546859741,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.9990000128746032,0.5009752511978149,0.3255472779273987,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.328857421875,0.937747597694397,0.2802250683307647,0.1961824744939804,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289489746094,0.9546871781349182,0.2938493490219116,0.2786473929882049,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.836532473564148,0.2008405178785324,0.9061548113822936,284.3292236328125,284.95001220703125,297.9246520996094,292.2796325683594,297.4237365722656,297.2428283691406,284.33221435546875,1.0,0.4198797047138214,0.3872567415237427,0.3872567415237427,1.0,1.0,-2.3295254707336426,0.6169036030769348,1.7126219272613523,0.0900973156094551,0.8565801978111267,0.8565801978111267,0.0,63.68801498413086,70.0,42368.2265625,0.0,972.0386352539062,1.0,280.0406799316406,282.9220886230469,295.2045593261719,297.9131774902344,293.1499938964844,293.1499938964844,280.3500061035156,37223.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301571607589722,1.0,0.0,0.0,3.5086488723754883,3.508671998977661,8.214348667934246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.3994140625,0.0,1390.32177734375,1895.4371337890625,0.0,2749.908935546875,0.8746923804283142,1.0,0.0,3.0,1.0,0.0
12400260,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572021484375,0.9090167880058287,0.2606140077114105,0.2348062098026275,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.9990000128746032,0.5118951797485352,0.3286003470420837,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.9367294907569884,0.2821993827819824,0.1974647641181945,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724182128906,0.9526367783546448,0.2949745059013366,0.2795952260494232,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.8349415063858032,0.2016082108020782,0.9091009497642516,284.5728759765625,284.95001220703125,297.96417236328125,292.2881164550781,297.4818725585937,297.3052062988281,284.5782470703125,1.0,0.4227652251720428,0.3900138437747955,0.3900138437747955,1.0,1.0,-2.340282678604126,0.6266322731971741,1.713650465011597,0.0970624685287475,0.8533799648284912,0.8533799648284912,0.0,64.53482055664062,90.0,41374.07421875,0.0,986.5980224609376,1.0,280.3403015136719,283.179931640625,295.23065185546875,297.8668518066406,293.1499938964844,293.1499938964844,280.6499938964844,36892.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160293698310852,1.0,0.0,0.0,3.473826169967652,3.473848581314087,8.052105613387539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.21435546875,0.0,1352.211181640625,1895.4371337890625,0.0,2618.82421875,0.8667287826538086,1.0,0.0,3.0,1.0,0.0
12400320,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572021484375,0.9090167880058287,0.2606140077114105,0.2348062098026275,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.9990000128746032,0.5118951797485352,0.3286003470420837,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.9367294907569884,0.2821993827819824,0.1974647641181945,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724182128906,0.9526367783546448,0.2949745059013366,0.2795952260494232,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.8349415063858032,0.2016082108020782,0.9091009497642516,284.5728759765625,284.95001220703125,297.96417236328125,292.2881164550781,297.4818725585937,297.3052062988281,284.5782470703125,1.0,0.4227652251720428,0.3900138437747955,0.3900138437747955,1.0,1.0,-2.340282678604126,0.6266322731971741,1.713650465011597,0.0970624685287475,0.8533799648284912,0.8533799648284912,0.0,64.53482055664062,90.0,41374.07421875,0.0,986.5980224609376,1.0,280.3403015136719,283.179931640625,295.23065185546875,297.8668518066406,293.1499938964844,293.1499938964844,280.6499938964844,36892.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160293698310852,1.0,0.0,0.0,3.473826169967652,3.473848581314087,8.052105613387539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.21435546875,0.0,1352.211181640625,1895.4371337890625,0.0,2618.82421875,0.8667287826538086,1.0,0.0,3.0,1.0,0.0
12400380,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8898123502731323,0.2620159089565277,0.236118733882904,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.5186362266540527,0.3513826131820678,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9158410429954528,0.2846706509590149,0.1992227584123611,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9306859374046326,0.2965722978115082,0.281153917312622,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8192136883735657,0.2027293145656585,0.9145521521568298,284.8406677246094,284.95001220703125,298.000732421875,292.2953796386719,297.51446533203125,297.33306884765625,284.8468017578125,1.0,0.4327388107776642,0.3927709460258484,0.3927709460258484,1.0,1.0,-2.379739999771118,0.6464464664459229,1.7332934141159058,0.1079420521855354,0.8539397716522217,0.8539397716522217,0.0,69.88208770751953,108.0,40755.12890625,0.0,1050.1661376953125,1.0,280.6400146484375,283.45196533203125,295.2580261230469,297.85028076171875,293.1499938964844,293.1499938964844,280.95001220703125,36476.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059971332550049,1.0,0.0,0.0,3.4545905590057373,3.454612970352173,7.963179200487502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.2080078125,0.0,1329.8134765625,1895.4371337890625,0.0,2526.380615234375,0.8621488809585571,1.0,0.0,3.0,1.0,0.0
12400440,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8898123502731323,0.2620159089565277,0.236118733882904,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9990000128746032,0.5186362266540527,0.3513826131820678,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9158410429954528,0.2846706509590149,0.1992227584123611,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9306859374046326,0.2965722978115082,0.281153917312622,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8192136883735657,0.2027293145656585,0.9145521521568298,284.8406677246094,284.95001220703125,298.000732421875,292.2953796386719,297.51446533203125,297.33306884765625,284.8468017578125,1.0,0.4327388107776642,0.3927709460258484,0.3927709460258484,1.0,1.0,-2.379739999771118,0.6464464664459229,1.7332934141159058,0.1079420521855354,0.8539397716522217,0.8539397716522217,0.0,69.88208770751953,108.0,40755.12890625,0.0,1050.1661376953125,1.0,280.6400146484375,283.45196533203125,295.2580261230469,297.85028076171875,293.1499938964844,293.1499938964844,280.95001220703125,36476.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059971332550049,1.0,0.0,0.0,3.4545905590057373,3.454612970352173,7.963179200487502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.2080078125,0.0,1329.8134765625,1895.4371337890625,0.0,2526.380615234375,0.8621488809585571,1.0,0.0,3.0,1.0,0.0
12400500,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8772084712982178,0.2628239691257477,0.2369085699319839,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.520385205745697,0.3676075637340545,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9025090932846068,0.2860300540924072,0.2002186775207519,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9157260060310364,0.2974957227706909,0.282093346118927,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8083069920539856,0.2033486068248748,0.9177903532981871,285.0160522460937,284.95001220703125,298.017822265625,292.298583984375,297.521240234375,297.3340148925781,285.0322570800781,1.0,0.4395081102848053,0.3941494822502136,0.3941494822502136,1.0,1.0,-2.406389713287353,0.658850908279419,1.747538685798645,0.1143899857997894,0.8560664057731628,0.8560664057731628,0.0,73.83081817626953,108.0,40093.37109375,0.0,1095.6090087890625,1.0,280.8930969238281,283.6445617675781,295.246826171875,297.751220703125,293.1499938964844,293.1499938964844,280.95001220703125,36243.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001511096954346,1.0,0.0,0.0,3.4510388374328613,3.451061248779297,7.946813411763287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.21484375,0.0,1324.595947265625,1895.4371337890625,0.0,2472.806884765625,0.8612216711044312,1.0,0.0,3.0,1.0,0.0
12400560,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8640972375869751,0.2637467384338379,0.2378523647785186,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9990000128746032,0.521250307559967,0.3859946727752685,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8891999125480652,0.2875077724456787,0.2013329714536667,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.900923788547516,0.2985343337059021,0.283186137676239,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.796027660369873,0.2040211856365203,0.9214519262313844,285.11297607421875,284.95001220703125,298.0341186523437,292.3014831542969,297.5233764648437,297.3291015625,285.11895751953125,1.0,0.4472500681877136,0.3950311243534088,0.3950311243534088,1.0,1.0,-2.436657190322876,0.671563446521759,1.7650938034057615,0.1203307285904884,0.8581789135932922,0.8581789135932922,0.0,78.48989868164062,126.0,40320.859375,0.0,1149.09765625,1.0,280.9398498535156,283.7236633300781,295.2808532714844,297.8456115722656,293.1499938964844,293.1499938964844,281.25,36023.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993859648704529,1.0,0.0,0.0,3.4524707794189453,3.4524927139282227,7.953408385219518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.505859375,0.0,1324.474853515625,1895.4371337890625,0.0,2465.8125,0.8613267540931702,1.0,0.0,3.0,1.0,0.0
12400620,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8379667401313782,0.2657077312469482,0.2398995161056518,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.9990000128746032,0.5205196738243103,0.4281743168830871,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.8620018362998962,0.2906140089035034,0.2037143409252166,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.8720851540565491,0.3007700145244598,0.2855876684188843,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.770552933216095,0.205382689833641,0.929188907146454,285.38067626953125,284.95001220703125,298.0643310546875,292.3065185546875,297.51715087890625,297.3051452636719,285.38629150390625,1.0,0.4649756550788879,0.3967943787574768,0.3967943787574768,1.0,1.0,-2.504824161529541,0.6996874213218689,1.805136799812317,0.1332279443740844,0.8659622073173523,0.8659622073173523,0.0,89.86940002441406,144.0,39981.82421875,0.0,1277.9326171875,1.0,281.2399597167969,283.9888610839844,295.29656982421875,297.8411865234375,293.1499938964844,293.1499938964844,281.54998779296875,35569.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949038147926331,1.0,0.0,0.0,3.467461109161377,3.4674832820892334,8.022624911063758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.806640625,0.0,1336.352294921875,1895.4371337890625,0.0,2424.926513671875,0.8643030524253845,1.0,0.0,3.0,1.0,0.0
12400680,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8379667401313782,0.2657077312469482,0.2398995161056518,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.9990000128746032,0.5205196738243103,0.4281743168830871,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.8620018362998962,0.2906140089035034,0.2037143409252166,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.8720851540565491,0.3007700145244598,0.2855876684188843,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.770552933216095,0.205382689833641,0.929188907146454,285.38067626953125,284.95001220703125,298.0643310546875,292.3065185546875,297.51715087890625,297.3051452636719,285.38629150390625,1.0,0.4649756550788879,0.3967943787574768,0.3967943787574768,1.0,1.0,-2.504824161529541,0.6996874213218689,1.805136799812317,0.1332279443740844,0.8659622073173523,0.8659622073173523,0.0,89.86940002441406,144.0,39981.82421875,0.0,1277.9326171875,1.0,281.2399597167969,283.9888610839844,295.29656982421875,297.8411865234375,293.1499938964844,293.1499938964844,281.54998779296875,35569.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949038147926331,1.0,0.0,0.0,3.467461109161377,3.4674832820892334,8.022624911063758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.806640625,0.0,1336.352294921875,1895.4371337890625,0.0,2424.926513671875,0.8643030524253845,1.0,0.0,3.0,1.0,0.0
12400740,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8137836456298828,0.2678416669368744,0.242187038064003,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.9990000128746032,0.5171216130256653,0.4746524393558502,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8372830748558044,0.2939217686653137,0.2063049674034118,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8456821441650391,0.3032202422618866,0.2882830500602722,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7471493482589722,0.2067796289920807,0.9374841451644896,285.6407165527344,284.95001220703125,298.0911560058594,292.3105163574219,297.5033569335937,297.27130126953125,285.6457824707031,1.0,0.4847748577594757,0.3985576629638672,0.3985576629638672,1.0,1.0,-2.5797276496887207,0.7303910255432129,1.8493367433547967,0.1472135335206985,0.8771689534187317,0.8771689534187317,0.0,103.5785903930664,132.0,39697.7578125,0.0,1432.468505859375,1.0,281.5401916503906,284.2458190917969,295.3066101074219,297.8348388671875,293.1499938964844,293.1499938964844,281.8500061035156,35142.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915809750556946,1.0,0.0,0.0,3.498577356338501,3.4985997676849365,8.167257874447387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9453125,0.0,1364.9876708984375,1895.4371337890625,0.0,2394.715087890625,0.87089604139328,1.0,0.0,3.0,1.0,0.0
12400800,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8137836456298828,0.2678416669368744,0.242187038064003,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.9990000128746032,0.5171216130256653,0.4746524393558502,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8372830748558044,0.2939217686653137,0.2063049674034118,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8456821441650391,0.3032202422618866,0.2882830500602722,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.7471493482589722,0.2067796289920807,0.9374841451644896,285.6407165527344,284.95001220703125,298.0911560058594,292.3105163574219,297.5033569335937,297.27130126953125,285.6457824707031,1.0,0.4847748577594757,0.3985576629638672,0.3985576629638672,1.0,1.0,-2.5797276496887207,0.7303910255432129,1.8493367433547967,0.1472135335206985,0.8771689534187317,0.8771689534187317,0.0,103.5785903930664,132.0,39697.7578125,0.0,1432.468505859375,1.0,281.5401916503906,284.2458190917969,295.3066101074219,297.8348388671875,293.1499938964844,293.1499938964844,281.8500061035156,35142.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915809750556946,1.0,0.0,0.0,3.498577356338501,3.4985997676849365,8.167257874447387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.9453125,0.0,1364.9876708984375,1895.4371337890625,0.0,2394.715087890625,0.87089604139328,1.0,0.0,3.0,1.0,0.0
12400860,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.8059327006340027,0.26905357837677,0.2434079498052597,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9987478256225586,0.5147812962532043,0.4886570572853088,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8301065564155579,0.2957910597324371,0.2077149450778961,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.8378689289093018,0.3046108186244964,0.2897453308105469,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100280761719,0.7401358485221863,0.2075340151786804,0.9416684508323668,285.8145751953125,284.95001220703125,298.1046447753906,292.31231689453125,297.4947204589844,297.2522277832031,285.8245544433594,1.0,0.491208016872406,0.3991361558437347,0.3991361558437347,1.0,1.0,-2.606534481048584,0.7413094639778137,1.8652249574661253,0.152768850326538,0.8852480053901672,0.8852480053901672,0.0,108.80744934082033,132.0,38979.6953125,0.0,1491.2421875,1.0,281.8050537109375,284.43316650390625,295.2864074707031,297.7396545410156,293.1499938964844,293.1499938964844,281.8500061035156,34913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876102924346924,1.0,0.0,0.0,3.5221455097198486,3.522168159484864,8.277665983769111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.154296875,0.0,1387.6744384765625,1895.4371337890625,0.0,2358.72998046875,0.8760018348693848,1.0,0.0,3.0,1.0,0.0
12400920,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.8004088997840881,0.2699976861476898,0.2444099485874176,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.9922527074813844,0.5139847993850708,0.4876341819763183,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8252851366996765,0.2972534298896789,0.2088503986597061,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8326098322868347,0.3056927323341369,0.2909217774868011,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.7353916168212891,0.2081137895584106,0.9449683427810668,285.8599853515625,284.95001220703125,298.1145324707031,292.3135681152344,297.4927673339844,297.2447204589844,285.86163330078125,1.0,0.4942318201065063,0.399592787027359,0.399592787027359,1.0,1.0,-2.61327600479126,0.7447702884674072,1.8685057163238523,0.154846116900444,0.8911108374595642,0.8911108374595642,0.0,112.24332427978516,120.0,39021.296875,0.0,1515.634521484375,1.0,281.8405456542969,284.4698791503906,295.30926513671875,297.8105163574219,293.1499938964844,293.1499938964844,282.1499938964844,34785.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883083820343018,1.0,0.0,0.0,3.5434486865997314,3.543471574783325,8.378101483685896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.49951171875,0.0,1409.0006103515625,1895.4371337890625,0.0,2365.047119140625,0.880622386932373,1.0,0.0,3.0,1.0,0.0
12400980,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.800682008266449,0.2721424698829651,0.2463484555482864,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9906118512153624,0.5152053833007812,0.4879198968410492,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8263657689094543,0.3005934357643127,0.2111849039793014,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.8328957557678223,0.3081529438495636,0.2932606339454651,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.7353091239929199,0.2094939053058624,0.9511707425117492,286.0503234863281,284.95001220703125,298.1343078613281,292.31573486328125,297.5025634765625,297.2486572265625,286.052001953125,1.0,0.4969783425331116,0.4006279110908508,0.4006279110908508,1.0,1.0,-2.6290149688720703,0.7528102993965149,1.8762046098709104,0.1593860685825348,0.9073163866996764,0.9073163866996764,0.0,113.72644805908205,108.0,38177.59375,0.0,1543.78076171875,1.0,282.1410522460937,284.6745300292969,295.30010986328125,297.7531433105469,293.1499938964844,293.1499938964844,281.8500061035156,34518.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825360894203186,1.0,0.0,0.0,3.598165273666382,3.598188638687134,8.638841677566234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.3720703125,0.0,1465.3321533203125,1895.4371337890625,0.0,2312.939697265625,0.8926559686660767,1.0,0.0,3.0,1.0,0.0
