time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.800682008266449,0.2721424698829651,0.2463484555482864,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.9906118512153624,0.5152053833007812,0.4879198968410492,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.8263657689094543,0.3005934357643127,0.2111849039793014,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.8328957557678223,0.3081529438495636,0.2932606339454651,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.7353091239929199,0.2094939053058624,0.9511707425117492,286.0503234863281,284.95001220703125,298.1343078613281,292.31573486328125,297.5025634765625,297.2486572265625,286.052001953125,1.0,0.4969783425331116,0.4006279110908508,0.4006279110908508,1.0,1.0,-2.6290149688720703,0.7528102993965149,1.8762046098709104,0.1593860685825348,0.9073163866996764,0.9073163866996764,0.0,113.72644805908205,108.0,38177.59375,0.0,1543.78076171875,1.0,282.1410522460937,284.6745300292969,295.30010986328125,297.7531433105469,293.1499938964844,293.1499938964844,281.8500061035156,34518.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825360894203186,1.0,0.0,0.0,3.598165273666382,3.598188638687134,8.638841677566234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.3720703125,0.0,1465.3321533203125,1895.4371337890625,0.0,2312.939697265625,0.8926559686660767,1.0,0.0,3.0,1.0,0.0
12401100,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.8050287365913391,0.2728116810321808,0.2471196949481964,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9943215250968932,0.5160731077194214,0.4887864589691162,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.8308911323547363,0.3019346296787262,0.212220549583435,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.926513671875,0.8370869755744934,0.3090787529945373,0.2942542731761932,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.7388233542442322,0.2100052833557129,0.9537270069122314,285.9250793457031,284.95001220703125,298.1428527832031,292.3165283203125,297.50714111328125,297.2508850097656,285.9146423339844,1.0,0.4968307018280029,0.4011454880237579,0.4011454880237579,1.0,1.0,-2.636497974395752,0.7566933631896973,1.879804730415344,0.1616747975349426,0.9126430749893188,0.9126430749893188,0.0,112.26780700683594,108.0,39412.98046875,0.0,1547.541259765625,1.0,281.8994445800781,284.5173645019531,295.3815612792969,297.99810791015625,293.1499938964844,293.1499938964844,281.8500061035156,34560.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932382225990295,1.0,0.0,0.0,3.625300407409668,3.62532377243042,8.769630426286312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.396484375,0.0,1495.1622314453125,1895.4371337890625,0.0,2409.771728515625,0.8987063765525818,1.0,0.0,3.0,1.0,0.0
12401160,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8098065853118896,0.2729782164096832,0.2473736852407455,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651428222656,0.9985865354537964,0.5165737271308899,0.4892236888408661,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.836052417755127,0.3028559386730194,0.212918683886528,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8419756889343262,0.3095981776714325,0.2948198616504669,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.7429406642913818,0.2102253139019012,0.954867422580719,285.86541748046875,284.95001220703125,298.1504211425781,292.3171081542969,297.50830078125,297.24853515625,285.8630065917969,1.0,0.4957968592643738,0.4019130170345306,0.4019130170345306,1.0,1.0,-2.6402087211608887,0.7597702741622925,1.8804385662078853,0.1640258580446243,0.9181008338928224,0.9181008338928224,0.0,110.21765899658205,96.0,39693.80078125,0.0,1543.440673828125,1.0,281.8580322265625,284.4615173339844,295.3873596191406,298.0000305175781,293.1499938964844,293.1499938964844,281.54998779296875,34632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010059595108032,1.0,0.0,0.0,3.650059938430786,3.650083780288696,8.889826972335868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.384765625,0.0,1523.0068359375,1895.4371337890625,0.0,2480.6259765625,0.9043272733688354,1.0,0.0,3.0,1.0,0.0
12401220,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8172104358673096,0.272398293018341,0.2469828426837921,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.9990000128746032,0.5178434252738953,0.4777110815048218,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.8449634313583374,0.3039146959781647,0.2137258797883987,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.8503202795982361,0.3098132014274597,0.2951327860355377,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.749837338924408,0.2100171595811844,0.9542083144187928,285.6376647949219,284.95001220703125,298.1627197265625,292.3177185058594,297.5074768066406,297.2410888671875,285.6340026855469,1.0,0.490859717130661,0.4034480452537536,0.4034480452537536,1.0,1.0,-2.626500129699707,0.758384108543396,1.868116021156311,0.1660177558660507,0.9254956245422364,0.9254956245422364,0.0,106.0093002319336,84.0,40966.54296875,0.0,1505.7220458984375,1.0,281.5580749511719,284.2147827148437,295.3912048339844,298.10711669921875,293.1499938964844,293.1499938964844,281.25,34869.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192015886306763,1.0,0.0,0.0,3.6930184364318848,3.693042516708374,9.100310762732988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.63134765625,0.0,1572.996337890625,1895.4371337890625,0.0,2648.174072265625,0.9141145348548888,1.0,0.0,3.0,1.0,0.0
12401280,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8172104358673096,0.272398293018341,0.2469828426837921,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.9990000128746032,0.5178434252738953,0.4777110815048218,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.8449634313583374,0.3039146959781647,0.2137258797883987,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.8503202795982361,0.3098132014274597,0.2951327860355377,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.749837338924408,0.2100171595811844,0.9542083144187928,285.6376647949219,284.95001220703125,298.1627197265625,292.3177185058594,297.5074768066406,297.2410888671875,285.6340026855469,1.0,0.490859717130661,0.4034480452537536,0.4034480452537536,1.0,1.0,-2.626500129699707,0.758384108543396,1.868116021156311,0.1660177558660507,0.9254956245422364,0.9254956245422364,0.0,106.0093002319336,84.0,40966.54296875,0.0,1505.7220458984375,1.0,281.5580749511719,284.2147827148437,295.3912048339844,298.10711669921875,293.1499938964844,293.1499938964844,281.25,34869.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192015886306763,1.0,0.0,0.0,3.6930184364318848,3.693042516708374,9.100310762732988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.63134765625,0.0,1572.996337890625,1895.4371337890625,0.0,2648.174072265625,0.9141145348548888,1.0,0.0,3.0,1.0,0.0
12401340,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8262811899185181,0.2710664570331573,0.2457573115825653,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.9990000128746032,0.5206102728843689,0.458853006362915,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8563170433044434,0.3043065965175628,0.2139615565538406,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.8610596656799316,0.3092752993106842,0.2945982217788696,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7586628198623657,0.2091894447803497,0.9502428770065308,285.39337158203125,284.95001220703125,298.17108154296875,292.3176574707031,297.5087585449219,297.2386779785156,285.3891906738281,1.0,0.4828519523143768,0.4049830734729767,0.4049830734729767,1.0,1.0,-2.597254991531372,0.7513554096221924,1.84589946269989,0.1656495630741119,0.929500937461853,0.929500937461853,0.0,100.29364776611328,72.0,41985.65234375,0.0,1440.9859619140625,1.0,281.2577514648437,283.9571533203125,295.3705139160156,298.1558837890625,293.1499938964844,293.1499938964844,280.95001220703125,35158.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324664831161499,1.0,0.0,0.0,3.725228309631348,3.725252866744995,9.259745752387972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.57421875,0.0,1612.058837890625,1895.4371337890625,0.0,2771.41796875,0.921534299850464,1.0,0.0,3.0,1.0,0.0
12401400,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8262811899185181,0.2710664570331573,0.2457573115825653,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.9990000128746032,0.5206102728843689,0.458853006362915,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8563170433044434,0.3043065965175628,0.2139615565538406,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.8610596656799316,0.3092752993106842,0.2945982217788696,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7586628198623657,0.2091894447803497,0.9502428770065308,285.39337158203125,284.95001220703125,298.17108154296875,292.3176574707031,297.5087585449219,297.2386779785156,285.3891906738281,1.0,0.4828519523143768,0.4049830734729767,0.4049830734729767,1.0,1.0,-2.597254991531372,0.7513554096221924,1.84589946269989,0.1656495630741119,0.929500937461853,0.929500937461853,0.0,100.29364776611328,72.0,41985.65234375,0.0,1440.9859619140625,1.0,281.2577514648437,283.9571533203125,295.3705139160156,298.1558837890625,293.1499938964844,293.1499938964844,280.95001220703125,35158.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324664831161499,1.0,0.0,0.0,3.725228309631348,3.725252866744995,9.259745752387972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.57421875,0.0,1612.058837890625,1895.4371337890625,0.0,2771.41796875,0.921534299850464,1.0,0.0,3.0,1.0,0.0
12401460,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8384172320365906,0.269313782453537,0.244058758020401,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.9990000128746032,0.5251538753509521,0.4348529577255249,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.871583878993988,0.3043090999126434,0.2138586193323135,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8756049871444702,0.3082623779773712,0.2935228049755096,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.7706748843193054,0.207974761724472,0.9441255927085876,285.1404724121094,284.95001220703125,298.1754150390625,292.3169860839844,297.51495361328125,297.2447204589844,285.1359558105469,1.0,0.4724552035331726,0.4069887697696686,0.4069887697696686,1.0,1.0,-2.5576186180114746,0.7415131330490112,1.816105604171753,0.1647397428750991,0.9300686120986938,0.9300686120986938,0.0,93.22624206542967,75.0,42800.890625,0.0,1358.3450927734375,1.0,280.9575500488281,283.6943054199219,295.3516845703125,298.1885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35474.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419152498245239,1.0,0.0,0.0,3.745736837387085,3.745761632919312,9.361982051814266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.291015625,0.0,1638.275390625,1895.4371337890625,0.0,2859.6142578125,0.9263466000556946,1.0,0.0,3.0,1.0,0.0
12401520,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8384172320365906,0.269313782453537,0.244058758020401,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.9990000128746032,0.5251538753509521,0.4348529577255249,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.871583878993988,0.3043090999126434,0.2138586193323135,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8756049871444702,0.3082623779773712,0.2935228049755096,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.7706748843193054,0.207974761724472,0.9441255927085876,285.1404724121094,284.95001220703125,298.1754150390625,292.3169860839844,297.51495361328125,297.2447204589844,285.1359558105469,1.0,0.4724552035331726,0.4069887697696686,0.4069887697696686,1.0,1.0,-2.5576186180114746,0.7415131330490112,1.816105604171753,0.1647397428750991,0.9300686120986938,0.9300686120986938,0.0,93.22624206542967,75.0,42800.890625,0.0,1358.3450927734375,1.0,280.9575500488281,283.6943054199219,295.3516845703125,298.1885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35474.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419152498245239,1.0,0.0,0.0,3.745736837387085,3.745761632919312,9.361982051814266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.291015625,0.0,1638.275390625,1895.4371337890625,0.0,2859.6142578125,0.9263466000556946,1.0,0.0,3.0,1.0,0.0
12401580,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.845440149307251,0.2673679888248443,0.2422258853912353,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.5305068492889404,0.4203542172908783,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.881367564201355,0.3041121959686279,0.2136531770229339,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8844403624534607,0.3069735467433929,0.2922345995903015,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7776755094528198,0.2065646052360534,0.9373714327812196,284.8959350585937,284.95001220703125,298.1755676269531,292.3157653808594,297.5229797363281,297.2547607421875,284.8925170898437,1.0,0.4657948613166809,0.4089944660663605,0.4089944660663605,1.0,1.0,-2.5280685424804688,0.7352737784385681,1.792794704437256,0.1648620814085006,0.9273980855941772,0.9273980855941772,0.0,88.91854858398438,78.0,43633.875,0.0,1302.40625,1.0,280.6574401855469,283.4398498535156,295.3397827148437,298.2230529785156,293.1499938964844,293.1499938964844,280.3500061035156,35798.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491649627685547,1.0,0.0,0.0,3.754143714904785,3.754168748855591,9.404053002981528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.53759765625,0.0,1650.60107421875,1895.4371337890625,0.0,2927.4501953125,0.9284486770629884,1.0,0.0,3.0,1.0,0.0
12401640,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.845440149307251,0.2673679888248443,0.2422258853912353,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.5305068492889404,0.4203542172908783,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.881367564201355,0.3041121959686279,0.2136531770229339,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8844403624534607,0.3069735467433929,0.2922345995903015,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7776755094528198,0.2065646052360534,0.9373714327812196,284.8959350585937,284.95001220703125,298.1755676269531,292.3157653808594,297.5229797363281,297.2547607421875,284.8925170898437,1.0,0.4657948613166809,0.4089944660663605,0.4089944660663605,1.0,1.0,-2.5280685424804688,0.7352737784385681,1.792794704437256,0.1648620814085006,0.9273980855941772,0.9273980855941772,0.0,88.91854858398438,78.0,43633.875,0.0,1302.40625,1.0,280.6574401855469,283.4398498535156,295.3397827148437,298.2230529785156,293.1499938964844,293.1499938964844,280.3500061035156,35798.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491649627685547,1.0,0.0,0.0,3.754143714904785,3.754168748855591,9.404053002981528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.53759765625,0.0,1650.60107421875,1895.4371337890625,0.0,2927.4501953125,0.9284486770629884,1.0,0.0,3.0,1.0,0.0
12401700,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8471655249595642,0.2663787603378296,0.2413351833820343,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.9990000128746032,0.5328439474105835,0.4161434173583984,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8842746615409851,0.303992360830307,0.2135641425848007,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8868088722229004,0.3062793910503387,0.2915784418582916,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7793862223625183,0.2058245837688446,0.933993399143219,284.73394775390625,284.95001220703125,298.174072265625,292.3149719238281,297.52520751953125,297.2578125,284.7211608886719,1.0,0.4634372591972351,0.4099973142147064,0.4099973142147064,1.0,1.0,-2.516981601715088,0.7334581017494202,1.783523440361023,0.1654650866985321,0.9243990778923036,0.9243990778923036,0.0,87.60895538330078,78.0,44539.1328125,0.0,1283.0384521484375,1.0,280.3985290527344,283.2540588378906,295.3603820800781,298.3475341796875,293.1499938964844,293.1499938964844,280.3500061035156,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547810912132263,1.0,0.0,0.0,3.75407075881958,3.7540957927703857,9.403687499798252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.4052734375,0.0,1651.8294677734375,1895.4371337890625,0.0,2980.06982421875,0.9285128712654114,1.0,0.0,3.0,1.0,0.0
12401760,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.8476795554161072,0.265329360961914,0.2403663992881775,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9990000128746032,0.5348075032234192,0.4136884212493896,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.8858627080917358,0.3038181066513061,0.213421493768692,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8878375291824341,0.3055135011672973,0.2908413410186767,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669006347656,0.7799260020256042,0.2050327807664871,0.9303720593452454,284.66571044921875,284.95001220703125,298.1714782714844,292.31402587890625,297.5253601074219,297.2581787109375,284.6628723144531,1.0,0.4615990221500397,0.4111410081386566,0.4111410081386566,1.0,1.0,-2.5074572563171387,0.7324832081794739,1.7749738693237305,0.1665683984756469,0.9217643737792968,0.9217643737792968,0.0,86.74968719482422,81.0,44504.46484375,0.0,1267.6578369140625,1.0,280.3574523925781,283.197265625,295.335205078125,298.2690734863281,293.1499938964844,293.1499938964844,280.04998779296875,36121.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559051752090454,1.0,0.0,0.0,3.750580310821533,3.750605344772339,9.386209285366932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.07763671875,0.0,1648.91162109375,1895.4371337890625,0.0,2990.607666015625,0.9278616309165956,1.0,0.0,3.0,1.0,0.0
12401820,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44647216796875,0.8463540077209473,0.2632237076759338,0.2384871244430542,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.9990000128746032,0.5377177000045776,0.4124670326709747,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8864123225212097,0.3034632802009582,0.2131775021553039,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8871863484382629,0.3039217293262481,0.2893620133399963,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469909667969,0.778635561466217,0.2033989876508712,0.9231258630752563,284.44598388671875,284.95001220703125,298.1629943847656,292.3118591308594,297.5207214355469,297.25311279296875,284.44366455078125,1.0,0.4592112898826599,0.413428395986557,0.413428395986557,1.0,1.0,-2.492950916290283,0.7321789860725403,1.760771870613098,0.1694133430719375,0.9132736325263976,0.9132736325263976,0.0,86.00260925292969,84.0,45377.03125,0.0,1246.8175048828125,1.0,280.0574951171875,282.9644470214844,295.3329467773437,298.31964111328125,293.1499938964844,293.1499938964844,279.75,36450.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626667261123657,1.0,0.0,0.0,3.734831094741821,3.734856128692627,9.307546520176402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.90576171875,0.0,1633.062744140625,1895.4371337890625,0.0,3054.01806640625,0.9245464205741882,1.0,0.0,3.0,1.0,0.0
12401880,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44647216796875,0.8463540077209473,0.2632237076759338,0.2384871244430542,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44580078125,0.9990000128746032,0.5377177000045776,0.4124670326709747,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8864123225212097,0.3034632802009582,0.2131775021553039,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.8871863484382629,0.3039217293262481,0.2893620133399963,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4469909667969,0.778635561466217,0.2033989876508712,0.9231258630752563,284.44598388671875,284.95001220703125,298.1629943847656,292.3118591308594,297.5207214355469,297.25311279296875,284.44366455078125,1.0,0.4592112898826599,0.413428395986557,0.413428395986557,1.0,1.0,-2.492950916290283,0.7321789860725403,1.760771870613098,0.1694133430719375,0.9132736325263976,0.9132736325263976,0.0,86.00260925292969,84.0,45377.03125,0.0,1246.8175048828125,1.0,280.0574951171875,282.9644470214844,295.3329467773437,298.31964111328125,293.1499938964844,293.1499938964844,279.75,36450.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626667261123657,1.0,0.0,0.0,3.734831094741821,3.734856128692627,9.307546520176402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.90576171875,0.0,1633.062744140625,1895.4371337890625,0.0,3054.01806640625,0.9245464205741882,1.0,0.0,3.0,1.0,0.0
12401940,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.842411994934082,0.2610653042793274,0.2365904152393341,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23583984375,0.9990000128746032,0.5392330884933472,0.4152386486530304,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8840287923812866,0.3030655086040497,0.2129264324903488,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8835399746894836,0.3022332191467285,0.28781858086586,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.7747149467468262,0.2016710489988327,0.915613055229187,284.2359924316406,284.95001220703125,298.1499938964844,292.3092956542969,297.50927734375,297.2401123046875,284.234130859375,1.0,0.4581367373466491,0.4157158136367798,0.4157158136367798,1.0,1.0,-2.482816457748413,0.7334175109863281,1.7493990659713743,0.1728336960077285,0.9020509123802184,0.9020509123802184,0.0,86.28356170654297,87.0,46228.375,0.0,1235.7784423828125,1.0,279.7576599121094,282.7412109375,295.3302307128906,298.3695983886719,293.1499938964844,293.1499938964844,279.45001220703125,36793.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869383692741394,1.0,0.0,0.0,3.706358194351196,3.706382751464844,9.166172958430252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.361328125,0.0,1602.8099365234375,1895.4371337890625,0.0,3117.029052734375,0.9183972477912904,1.0,0.0,3.0,1.0,0.0
12402000,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364196777344,0.842411994934082,0.2610653042793274,0.2365904152393341,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23583984375,0.9990000128746032,0.5392330884933472,0.4152386486530304,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8840287923812866,0.3030655086040497,0.2129264324903488,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2362060546875,0.8835399746894836,0.3022332191467285,0.28781858086586,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2368469238281,0.7747149467468262,0.2016710489988327,0.915613055229187,284.2359924316406,284.95001220703125,298.1499938964844,292.3092956542969,297.50927734375,297.2401123046875,284.234130859375,1.0,0.4581367373466491,0.4157158136367798,0.4157158136367798,1.0,1.0,-2.482816457748413,0.7334175109863281,1.7493990659713743,0.1728336960077285,0.9020509123802184,0.9020509123802184,0.0,86.28356170654297,87.0,46228.375,0.0,1235.7784423828125,1.0,279.7576599121094,282.7412109375,295.3302307128906,298.3695983886719,293.1499938964844,293.1499938964844,279.45001220703125,36793.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869383692741394,1.0,0.0,0.0,3.706358194351196,3.706382751464844,9.166172958430252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.361328125,0.0,1602.8099365234375,1895.4371337890625,0.0,3117.029052734375,0.9183972477912904,1.0,0.0,3.0,1.0,0.0
12402060,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8466719388961792,0.2629894614219665,0.2375263422727584,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.9990000128746032,0.5449400544166565,0.4103226363658905,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8905044794082642,0.3068989217281341,0.2149393111467361,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8887645602226257,0.3048299551010132,0.2893551290035248,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05816650390625,0.7801063060760498,0.204471156001091,0.9234288930892944,284.05810546875,284.95001220703125,298.13433837890625,292.3062438964844,297.5247497558594,297.2658996582031,284.0583801269531,1.0,0.4588544964790344,0.4177467226982116,0.4177467226982116,1.0,1.0,-2.4916698932647705,0.7411128878593445,1.7505570650100708,0.1782770901918411,0.8886298537254333,0.8886298537254333,0.0,85.47593688964844,90.0,47335.23046875,0.0,1243.0054931640625,1.0,279.4579467773437,282.5453491210937,295.32879638671875,298.428955078125,293.1499938964844,293.1499938964844,279.75,37140.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762664198875427,1.0,0.0,0.0,3.664765119552612,3.66478967666626,8.961600883594656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.00537109375,0.0,1558.22314453125,1895.4371337890625,0.0,3181.581787109375,0.9093381762504578,1.0,0.0,3.0,1.0,0.0
12402120,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8466719388961792,0.2629894614219665,0.2375263422727584,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.9990000128746032,0.5449400544166565,0.4103226363658905,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8905044794082642,0.3068989217281341,0.2149393111467361,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.05810546875,0.8887645602226257,0.3048299551010132,0.2893551290035248,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05816650390625,0.7801063060760498,0.204471156001091,0.9234288930892944,284.05810546875,284.95001220703125,298.13433837890625,292.3062438964844,297.5247497558594,297.2658996582031,284.0583801269531,1.0,0.4588544964790344,0.4177467226982116,0.4177467226982116,1.0,1.0,-2.4916698932647705,0.7411128878593445,1.7505570650100708,0.1782770901918411,0.8886298537254333,0.8886298537254333,0.0,85.47593688964844,90.0,47335.23046875,0.0,1243.0054931640625,1.0,279.4579467773437,282.5453491210937,295.32879638671875,298.428955078125,293.1499938964844,293.1499938964844,279.75,37140.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762664198875427,1.0,0.0,0.0,3.664765119552612,3.66478967666626,8.961600883594656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.00537109375,0.0,1558.22314453125,1895.4371337890625,0.0,3181.581787109375,0.9093381762504578,1.0,0.0,3.0,1.0,0.0
12402180,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.8489634394645691,0.2643282413482666,0.2386156469583511,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.9990000128746032,0.5512630939483643,0.4087426364421844,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859191894531,0.894832968711853,0.3101949989795685,0.2171573787927627,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.285888671875,0.8917970657348633,0.306754857301712,0.2911179065704345,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846984863281,0.7837107181549072,0.206422671675682,0.9323764443397522,284.28631591796875,284.95001220703125,298.11798095703125,292.30255126953125,297.5401916503906,297.292236328125,284.2904663085937,1.0,0.4610260725021362,0.4197776615619659,0.4197776615619659,1.0,1.0,-2.506609916687012,0.7510417699813843,1.7555681467056274,0.1847832351922989,0.8815116882324219,0.8815116882324219,0.0,85.6154556274414,93.0,46316.01953125,0.0,1261.713134765625,1.0,279.7421264648437,282.7905578613281,295.25909423828125,298.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,37050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634711503982544,1.0,0.0,0.0,3.624415397644043,3.624439239501953,8.765348979977716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.8994140625,0.0,1512.6944580078125,1895.4371337890625,0.0,3061.5634765625,0.9003122448921204,1.0,0.0,3.0,1.0,0.0
12402240,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855224609375,0.8489634394645691,0.2643282413482666,0.2386156469583511,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.9990000128746032,0.5512630939483643,0.4087426364421844,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2859191894531,0.894832968711853,0.3101949989795685,0.2171573787927627,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.285888671875,0.8917970657348633,0.306754857301712,0.2911179065704345,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846984863281,0.7837107181549072,0.206422671675682,0.9323764443397522,284.28631591796875,284.95001220703125,298.11798095703125,292.30255126953125,297.5401916503906,297.292236328125,284.2904663085937,1.0,0.4610260725021362,0.4197776615619659,0.4197776615619659,1.0,1.0,-2.506609916687012,0.7510417699813843,1.7555681467056274,0.1847832351922989,0.8815116882324219,0.8815116882324219,0.0,85.6154556274414,93.0,46316.01953125,0.0,1261.713134765625,1.0,279.7421264648437,282.7905578613281,295.25909423828125,298.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,37050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634711503982544,1.0,0.0,0.0,3.624415397644043,3.624439239501953,8.765348979977716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.8994140625,0.0,1512.6944580078125,1895.4371337890625,0.0,3061.5634765625,0.9003122448921204,1.0,0.0,3.0,1.0,0.0
12402300,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4507141113281,0.8495615124702454,0.2651831805706024,0.2393098175525665,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4544982910156,0.9990000128746032,0.5546349883079529,0.4090348780155182,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45220947265625,0.8963273763656616,0.312014639377594,0.2183706909418106,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.8925935626029968,0.307840496301651,0.2920847535133362,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478454589844,0.7847533822059631,0.2073986828327179,0.9366765022277832,284.4535827636719,284.95001220703125,298.10955810546875,292.30047607421875,297.5486145019531,297.3065490722656,284.4674377441406,1.0,0.4625166952610016,0.4207931458950043,0.4207931458950043,1.0,1.0,-2.5155789852142334,0.7565725445747375,1.759006381034851,0.1882625222206115,0.8798106908798218,0.8798106908798218,0.0,85.9722900390625,93.0,45363.046875,0.0,1274.212158203125,1.0,279.9978942871094,282.9810485839844,295.2296447753906,298.0746154785156,293.1499938964844,293.1499938964844,280.04998779296875,36930.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549348711967468,1.0,0.0,0.0,3.607219934463501,3.607243537902832,8.682374641466595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.13671875,0.0,1492.969482421875,1895.4371337890625,0.0,2981.511474609375,0.8964403867721558,1.0,0.0,3.0,1.0,0.0
12402360,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8501604795455933,0.2661734223365783,0.2401749342679977,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.9990000128746032,0.558110773563385,0.409616082906723,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.8977752923965454,0.3139688968658447,0.2197105586528778,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341186523437,0.8933212757110596,0.3090448677539825,0.2931948900222778,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53289794921875,0.7856882810592651,0.2084287852048874,0.9412757754325868,284.5345458984375,284.95001220703125,298.1009521484375,292.2982482910156,297.5572814941406,297.3215637207031,284.53875732421875,1.0,0.4642474055290222,0.4215987026691437,0.4215987026691437,1.0,1.0,-2.5257842540740967,0.7621474862098694,1.763636589050293,0.1915061324834823,0.8779060244560242,0.8779060244560242,0.0,86.43411254882812,96.0,45331.60546875,0.0,1288.774658203125,1.0,280.0413818359375,283.0507202148437,295.2529602050781,298.1402282714844,293.1499938964844,293.1499938964844,280.3500061035156,36806.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851406455039978,1.0,0.0,0.0,3.593259811401367,3.5932834148406982,8.615302249381784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.2119140625,0.0,1476.89306640625,1895.4371337890625,0.0,2948.44580078125,0.8932059407234192,1.0,0.0,3.0,1.0,0.0
12402420,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.8506320118904114,0.2683060467243194,0.2420459687709808,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9990000128746032,0.5650644898414612,0.4120977222919464,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8998335599899292,0.3180605173110962,0.2225194722414016,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8939525485038757,0.3116236627101898,0.2955785691738128,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7867579460144043,0.210554838180542,0.9507471919059752,284.779541015625,284.95001220703125,298.0832824707031,292.2934265136719,297.5731506347656,297.349853515625,284.7835388183594,1.0,0.4682930707931518,0.4232098460197449,0.4232098460197449,1.0,1.0,-2.5486295223236084,0.7741721272468567,1.774457335472107,0.198327898979187,0.8775449395179749,0.8775449395179749,0.0,87.73401641845703,99.0,44422.234375,0.0,1322.9169921875,1.0,280.3411865234375,283.3062438964844,295.2582702636719,298.0866394042969,293.1499938964844,293.1499938964844,280.6499938964844,36487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418519496917725,1.0,0.0,0.0,3.573962688446045,3.573986053466797,8.523015821992885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.3095703125,0.0,1453.7808837890625,1895.4371337890625,0.0,2859.02294921875,0.8886824250221252,1.0,0.0,3.0,1.0,0.0
12402480,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.8506320118904114,0.2683060467243194,0.2420459687709808,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9990000128746032,0.5650644898414612,0.4120977222919464,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8998335599899292,0.3180605173110962,0.2225194722414016,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8939525485038757,0.3116236627101898,0.2955785691738128,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7867579460144043,0.210554838180542,0.9507471919059752,284.779541015625,284.95001220703125,298.0832824707031,292.2934265136719,297.5731506347656,297.349853515625,284.7835388183594,1.0,0.4682930707931518,0.4232098460197449,0.4232098460197449,1.0,1.0,-2.5486295223236084,0.7741721272468567,1.774457335472107,0.198327898979187,0.8775449395179749,0.8775449395179749,0.0,87.73401641845703,99.0,44422.234375,0.0,1322.9169921875,1.0,280.3411865234375,283.3062438964844,295.2582702636719,298.0866394042969,293.1499938964844,293.1499938964844,280.6499938964844,36487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418519496917725,1.0,0.0,0.0,3.573962688446045,3.573986053466797,8.523015821992885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.3095703125,0.0,1453.7808837890625,1895.4371337890625,0.0,2859.02294921875,0.8886824250221252,1.0,0.0,3.0,1.0,0.0
12402540,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8505232334136963,0.2706327736377716,0.2441158443689346,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.5719915628433228,0.4157866835594177,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9012115001678468,0.3223927319049835,0.2255132794380188,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8939250111579895,0.3144282698631286,0.2981977760791778,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7871951460838318,0.2128019630908966,0.9608145356178284,285.0189208984375,284.95001220703125,298.0650329589844,292.2880554199219,297.5871276855469,297.3758544921875,285.02264404296875,1.0,0.4729807376861572,0.424820989370346,0.424820989370346,1.0,1.0,-2.5743863582611084,0.7873231768608093,1.7870632410049438,0.2056237459182739,0.8803375363349915,0.8803375363349915,0.0,89.4101791381836,102.0,43583.9140625,0.0,1363.00537109375,1.0,280.6410522460937,283.55535888671875,295.2605285644531,298.03729248046875,293.1499938964844,293.1499938964844,280.95001220703125,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338735699653625,1.0,0.0,0.0,3.567923784255981,3.5679469108581543,8.494237704326224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.55859375,0.0,1444.7364501953125,1895.4371337890625,0.0,2784.533447265625,0.8870813846588135,1.0,0.0,3.0,1.0,0.0
12402600,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8505232334136963,0.2706327736377716,0.2441158443689346,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.5719915628433228,0.4157866835594177,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9012115001678468,0.3223927319049835,0.2255132794380188,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8939250111579895,0.3144282698631286,0.2981977760791778,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7871951460838318,0.2128019630908966,0.9608145356178284,285.0189208984375,284.95001220703125,298.0650329589844,292.2880554199219,297.5871276855469,297.3758544921875,285.02264404296875,1.0,0.4729807376861572,0.424820989370346,0.424820989370346,1.0,1.0,-2.5743863582611084,0.7873231768608093,1.7870632410049438,0.2056237459182739,0.8803375363349915,0.8803375363349915,0.0,89.4101791381836,102.0,43583.9140625,0.0,1363.00537109375,1.0,280.6410522460937,283.55535888671875,295.2605285644531,298.03729248046875,293.1499938964844,293.1499938964844,280.95001220703125,36133.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338735699653625,1.0,0.0,0.0,3.567923784255981,3.5679469108581543,8.494237704326224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.55859375,0.0,1444.7364501953125,1895.4371337890625,0.0,2784.533447265625,0.8870813846588135,1.0,0.0,3.0,1.0,0.0
12402660,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8500342965126038,0.2730131149291992,0.2462419420480728,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.9990000128746032,0.5785965919494629,0.4201568067073822,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.9020851254463196,0.3267490267753601,0.2285270243883133,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8934718370437622,0.317296028137207,0.3008873760700226,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7872123122215271,0.2150642424821853,0.9709748029708862,285.24859619140625,284.95001220703125,298.04705810546875,292.2825012207031,297.5986328125,297.3986511230469,285.2523498535156,1.0,0.4779430627822876,0.426139622926712,0.426139622926712,1.0,1.0,-2.6012508869171143,0.800306499004364,1.8009443283081057,0.2125060260295868,0.8859827518463135,0.8859827518463135,0.0,91.29293823242188,102.0,42790.79296875,0.0,1406.198486328125,1.0,280.93963623046875,283.7950744628906,295.25653076171875,297.98193359375,293.1499938964844,293.1499938964844,280.95001220703125,35782.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266553282737732,1.0,0.0,0.0,3.574934482574463,3.574957847595215,8.527652539669361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.94921875,0.0,1449.6544189453125,1895.4371337890625,0.0,2717.33251953125,0.8883915543556213,1.0,0.0,3.0,1.0,0.0
12402720,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.8500093817710876,0.2731113135814667,0.2463382631540298,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.9990000128746032,0.5788758397102356,0.4203593730926513,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.902118980884552,0.3269358873367309,0.2286622077226638,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8934478759765625,0.3174180686473846,0.3010089099407196,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.7872090935707092,0.215160921216011,0.9714315533638,285.251708984375,284.95001220703125,298.0462646484375,292.2822265625,297.5990295410156,297.3995361328125,285.2551574707031,1.0,0.4781682193279266,0.4261969923973083,0.4261969923973083,1.0,1.0,-2.6024672985076904,0.8008893132209778,1.801577925682068,0.2128135412931442,0.8861914873123169,0.8861914873123169,0.0,91.37975311279295,105.0,42804.5546875,0.0,1408.1805419921875,1.0,280.9410400390625,283.79754638671875,295.2591247558594,297.98809814453125,293.1499938964844,293.1499938964844,281.25,35772.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267378807067871,1.0,0.0,0.0,3.575448513031006,3.575471878051758,8.530104764759017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.3369140625,0.0,1450.1319580078125,1895.4371337890625,0.0,2718.099609375,0.8884969353675842,1.0,0.0,3.0,1.0,0.0
12402780,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.8492317199707031,0.2757109999656677,0.2486787289381027,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.9990000128746032,0.5857528448104858,0.4255618751049042,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.9027482271194458,0.3316894769668579,0.231962502002716,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8926806449890137,0.3205577731132507,0.3039727807044983,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.7869603037834167,0.2176233977079391,0.9825475215911864,285.4781799316406,284.95001220703125,298.0269775390625,292.2759704589844,297.6092834472656,297.4212646484375,285.4813232421875,1.0,0.4837440848350525,0.4275729954242706,0.4275729954242706,1.0,1.0,-2.6324126720428467,0.8151782751083374,1.8172343969345093,0.2203069180250167,0.8950235247612,0.8950235247612,0.0,93.57814025878906,108.0,42074.9453125,0.0,1457.780517578125,1.0,281.2411804199219,284.0332946777344,295.2554931640625,297.9396667480469,293.1499938964844,293.1499938964844,281.54998779296875,35424.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200705647468567,1.0,0.0,0.0,3.59604287147522,3.596066236495972,8.628653063169622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.01513671875,0.0,1469.7216796875,1895.4371337890625,0.0,2656.222900390625,0.8928426504135132,1.0,0.0,3.0,1.0,0.0
12402840,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.8492317199707031,0.2757109999656677,0.2486787289381027,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.9990000128746032,0.5857528448104858,0.4255618751049042,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.9027482271194458,0.3316894769668579,0.231962502002716,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8926806449890137,0.3205577731132507,0.3039727807044983,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.7869603037834167,0.2176233977079391,0.9825475215911864,285.4781799316406,284.95001220703125,298.0269775390625,292.2759704589844,297.6092834472656,297.4212646484375,285.4813232421875,1.0,0.4837440848350525,0.4275729954242706,0.4275729954242706,1.0,1.0,-2.6324126720428467,0.8151782751083374,1.8172343969345093,0.2203069180250167,0.8950235247612,0.8950235247612,0.0,93.57814025878906,108.0,42074.9453125,0.0,1457.780517578125,1.0,281.2411804199219,284.0332946777344,295.2554931640625,297.9396667480469,293.1499938964844,293.1499938964844,281.54998779296875,35424.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200705647468567,1.0,0.0,0.0,3.59604287147522,3.596066236495972,8.628653063169622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.01513671875,0.0,1469.7216796875,1895.4371337890625,0.0,2656.222900390625,0.8928426504135132,1.0,0.0,3.0,1.0,0.0
