time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8486958742141724,0.2770367562770843,0.2498565465211868,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.9990000128746032,0.5891745686531067,0.4284181296825409,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9029091000556946,0.3341203033924103,0.2336404174566269,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.89214688539505,0.3221657276153564,0.3054802119731903,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.7867012023925781,0.2188789695501327,0.9881918430328368,285.631591796875,284.95001220703125,298.0171813964844,292.2726745605469,297.6136779785156,297.4311828613281,285.6433410644531,1.0,0.486646294593811,0.4282609820365906,0.4282609820365906,1.0,1.0,-2.647869110107422,0.8225194215774536,1.8253498077392576,0.2241431623697281,0.9010431170463562,0.9010431170463562,0.0,94.76235961914062,108.0,41252.1875,0.0,1484.0098876953125,1.0,281.4974060058594,284.20758056640625,295.2293701171875,297.81707763671875,293.1499938964844,293.1499938964844,281.54998779296875,35250.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146207332611084,1.0,0.0,0.0,3.6107096672058105,3.6107330322265625,8.699182103555358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.18603515625,0.0,1484.3463134765625,1895.4371337890625,0.0,2605.808837890625,0.8960292339324951,1.0,0.0,3.0,1.0,0.0
12402960,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.8483306169509888,0.2784333825111389,0.2511317431926727,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9990000128746032,0.5926451086997986,0.4311825037002563,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.903244137763977,0.3366339206695556,0.2354010641574859,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.8917750716209412,0.3238437473773956,0.3070781528949737,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976623535156,0.7865810394287109,0.2201835215091705,0.9941248893737792,285.69879150390625,284.95001220703125,298.0072631835937,292.2693176269531,297.6181030273437,297.4413757324219,285.7015991210937,1.0,0.4896234571933746,0.4288434982299804,0.4288434982299804,1.0,1.0,-2.6638875007629395,0.8298641443252563,1.834023356437683,0.2278526872396469,0.906760275363922,0.906760275363922,0.0,95.95221710205078,111.0,41383.265625,0.0,1511.3194580078125,1.0,281.5414428710937,284.26336669921875,295.2505798339844,297.8924255371094,293.1499938964844,293.1499938964844,281.25,35104.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813727617263794,1.0,0.0,0.0,3.628638505935669,3.628662347793579,8.785788168097497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.8994140625,0.0,1502.8734130859375,1895.4371337890625,0.0,2597.5625,0.8999025225639343,1.0,0.0,3.0,1.0,0.0
12403020,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.8452257513999939,0.2798053622245788,0.2528583705425262,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.9990000128746032,0.5978285670280457,0.4391549527645111,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.9014356732368468,0.3403791487216949,0.2383601516485214,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.888689398765564,0.3260610699653625,0.3096109330654144,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7842428088188171,0.2219563424587249,1.0037394762039185,285.538818359375,284.95001220703125,297.98712158203125,292.26226806640625,297.61358642578125,297.4427795410156,285.537841796875,1.0,0.4955916404724121,0.4300085008144378,0.4300085008144378,1.0,1.0,-2.6937003135681152,0.8437025547027588,1.849997639656067,0.2349947988986969,0.9133442640304564,0.9133442640304564,0.0,98.85148620605467,114.0,43055.1484375,0.0,1566.086669921875,1.0,281.2578430175781,284.071533203125,295.3311462402344,298.14434814453125,293.1499938964844,293.1499938964844,280.95001220703125,35161.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319272398948669,1.0,0.0,0.0,3.660693645477295,3.660717487335205,8.94169886578311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.63623046875,0.0,1538.802490234375,1895.4371337890625,0.0,2766.3935546875,0.9070858359336852,1.0,0.0,3.0,1.0,0.0
12403080,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.8452257513999939,0.2798053622245788,0.2528583705425262,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.9990000128746032,0.5978285670280457,0.4391549527645111,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.9014356732368468,0.3403791487216949,0.2383601516485214,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.888689398765564,0.3260610699653625,0.3096109330654144,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7842428088188171,0.2219563424587249,1.0037394762039185,285.538818359375,284.95001220703125,297.98712158203125,292.26226806640625,297.61358642578125,297.4427795410156,285.537841796875,1.0,0.4955916404724121,0.4300085008144378,0.4300085008144378,1.0,1.0,-2.6937003135681152,0.8437025547027588,1.849997639656067,0.2349947988986969,0.9133442640304564,0.9133442640304564,0.0,98.85148620605467,114.0,43055.1484375,0.0,1566.086669921875,1.0,281.2578430175781,284.071533203125,295.3311462402344,298.14434814453125,293.1499938964844,293.1499938964844,280.95001220703125,35161.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319272398948669,1.0,0.0,0.0,3.660693645477295,3.660717487335205,8.94169886578311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.63623046875,0.0,1538.802490234375,1895.4371337890625,0.0,2766.3935546875,0.9070858359336852,1.0,0.0,3.0,1.0,0.0
12403140,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.8386664390563965,0.2798401415348053,0.2532329261302948,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.9990000128746032,0.6005094051361084,0.450772225856781,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.895941436290741,0.3428728580474853,0.2403514832258224,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8820220232009888,0.3270211815834045,0.3108777403831482,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7785585522651672,0.2226800918579101,1.008562088012695,285.3503723144531,284.95001220703125,297.9666442871094,292.2549133300781,297.5946350097656,297.42340087890625,285.3490600585937,1.0,0.5012404322624207,0.4311734735965729,0.4311734735965729,1.0,1.0,-2.717826128005981,0.8554205894470215,1.8624056577682493,0.2412790060043335,0.91714608669281,0.91714608669281,0.0,102.46842956542967,117.0,44662.76953125,0.0,1617.1099853515625,1.0,280.9580383300781,283.8567199707031,295.3300476074219,298.2623596191406,293.1499938964844,293.1499938964844,280.6499938964844,35330.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502359986305237,1.0,0.0,0.0,3.686246871948242,3.686271190643311,9.066968686965992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.58349609375,0.0,1568.8145751953125,1895.4371337890625,0.0,2937.481201171875,0.9129199385643004,1.0,0.0,3.0,1.0,0.0
12403200,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.8386664390563965,0.2798401415348053,0.2532329261302948,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.9990000128746032,0.6005094051361084,0.450772225856781,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.895941436290741,0.3428728580474853,0.2403514832258224,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8820220232009888,0.3270211815834045,0.3108777403831482,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.7785585522651672,0.2226800918579101,1.008562088012695,285.3503723144531,284.95001220703125,297.9666442871094,292.2549133300781,297.5946350097656,297.42340087890625,285.3490600585937,1.0,0.5012404322624207,0.4311734735965729,0.4311734735965729,1.0,1.0,-2.717826128005981,0.8554205894470215,1.8624056577682493,0.2412790060043335,0.91714608669281,0.91714608669281,0.0,102.46842956542967,117.0,44662.76953125,0.0,1617.1099853515625,1.0,280.9580383300781,283.8567199707031,295.3300476074219,298.2623596191406,293.1499938964844,293.1499938964844,280.6499938964844,35330.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502359986305237,1.0,0.0,0.0,3.686246871948242,3.686271190643311,9.066968686965992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.58349609375,0.0,1568.8145751953125,1895.4371337890625,0.0,2937.481201171875,0.9129199385643004,1.0,0.0,3.0,1.0,0.0
12403260,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8308269381523132,0.2792174220085144,0.2529174983501434,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9990000128746032,0.6011913418769836,0.4639549255371094,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8889735341072083,0.3447085916996002,0.2418169230222702,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8738975524902344,0.3272444903850555,0.3113636970520019,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.7713485360145569,0.2226906716823578,1.0099281072616575,285.1570129394531,284.95001220703125,297.9458312988281,292.2472839355469,297.56744384765625,297.3922424316406,285.1556396484375,1.0,0.5064292550086975,0.4322332441806793,0.4322332441806793,1.0,1.0,-2.7372796535491943,0.8651650547981262,1.872114539146424,0.2466150075197219,0.9183270931243896,0.9183270931243896,0.0,106.3843994140625,120.0,46158.23828125,0.0,1663.5274658203125,1.0,280.6578674316406,283.6393737792969,295.3085327148437,298.3367614746094,293.1499938964844,293.1499938964844,280.3500061035156,35549.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650372624397278,1.0,0.0,0.0,3.7036988735198975,3.703723430633545,9.15302450721356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.626953125,0.0,1590.31640625,1895.4371337890625,0.0,3076.25537109375,0.9169763922691344,1.0,0.0,3.0,1.0,0.0
12403320,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8308269381523132,0.2792174220085144,0.2529174983501434,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9990000128746032,0.6011913418769836,0.4639549255371094,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8889735341072083,0.3447085916996002,0.2418169230222702,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8738975524902344,0.3272444903850555,0.3113636970520019,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.7713485360145569,0.2226906716823578,1.0099281072616575,285.1570129394531,284.95001220703125,297.9458312988281,292.2472839355469,297.56744384765625,297.3922424316406,285.1556396484375,1.0,0.5064292550086975,0.4322332441806793,0.4322332441806793,1.0,1.0,-2.7372796535491943,0.8651650547981262,1.872114539146424,0.2466150075197219,0.9183270931243896,0.9183270931243896,0.0,106.3843994140625,120.0,46158.23828125,0.0,1663.5274658203125,1.0,280.6578674316406,283.6393737792969,295.3085327148437,298.3367614746094,293.1499938964844,293.1499938964844,280.3500061035156,35549.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650372624397278,1.0,0.0,0.0,3.7036988735198975,3.703723430633545,9.15302450721356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.626953125,0.0,1590.31640625,1895.4371337890625,0.0,3076.25537109375,0.9169763922691344,1.0,0.0,3.0,1.0,0.0
12403380,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.822709858417511,0.278221994638443,0.2522273063659668,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.6003355979919434,0.4775357842445373,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8816916346549988,0.3461513817310333,0.2429787665605545,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8654905557632446,0.3270134627819061,0.3113751411437988,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7636923789978027,0.2222189605236053,1.0089428424835205,284.96209716796875,284.95001220703125,297.9247741699219,292.2394104003906,297.5359802246094,297.3549499511719,284.960693359375,1.0,0.5111336708068848,0.4332930147647857,0.4332930147647857,1.0,1.0,-2.752999782562256,0.8735033273696899,1.879496455192566,0.2513644993305206,0.9168920516967772,0.9168920516967772,0.0,110.36458587646484,123.0,47551.78125,0.0,1705.3140869140625,1.0,280.3577575683594,283.4221496582031,295.2888488769531,298.40301513671875,293.1499938964844,293.1499938964844,280.04998779296875,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773173093795776,1.0,0.0,0.0,3.712052822113037,3.712077379226685,9.194361609843328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.68603515625,0.0,1601.7491455078125,1895.4371337890625,0.0,3191.434814453125,0.9190123081207277,1.0,0.0,3.0,1.0,0.0
12403440,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.822709858417511,0.278221994638443,0.2522273063659668,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.6003355979919434,0.4775357842445373,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8816916346549988,0.3461513817310333,0.2429787665605545,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8654905557632446,0.3270134627819061,0.3113751411437988,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.7636923789978027,0.2222189605236053,1.0089428424835205,284.96209716796875,284.95001220703125,297.9247741699219,292.2394104003906,297.5359802246094,297.3549499511719,284.960693359375,1.0,0.5111336708068848,0.4332930147647857,0.4332930147647857,1.0,1.0,-2.752999782562256,0.8735033273696899,1.879496455192566,0.2513644993305206,0.9168920516967772,0.9168920516967772,0.0,110.36458587646484,123.0,47551.78125,0.0,1705.3140869140625,1.0,280.3577575683594,283.4221496582031,295.2888488769531,298.40301513671875,293.1499938964844,293.1499938964844,280.04998779296875,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773173093795776,1.0,0.0,0.0,3.712052822113037,3.712077379226685,9.194361609843328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.68603515625,0.0,1601.7491455078125,1895.4371337890625,0.0,3191.434814453125,0.9190123081207277,1.0,0.0,3.0,1.0,0.0
12403500,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8187362551689148,0.2776452898979187,0.2518235146999359,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.9990000128746032,0.599454939365387,0.4842023253440857,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8781918883323669,0.3467854559421539,0.2435076087713241,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8614370226860046,0.3267928063869476,0.3112859725952148,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7599433064460754,0.2218637466430664,1.0079021453857422,284.8193054199219,284.95001220703125,297.9141540527344,292.2353820800781,297.5195617675781,297.3353881835937,284.80963134765625,1.0,0.5133159756660461,0.433822900056839,0.433822900056839,1.0,1.0,-2.759805202484131,0.8772771954536438,1.8825279474258425,0.2535730302333832,0.9146479964256288,0.9146479964256288,0.0,112.3223876953125,123.0,48699.875,0.0,1724.6463623046875,1.0,280.099609375,283.2529296875,295.3026123046875,298.5377197265625,293.1499938964844,293.1499938964844,280.04998779296875,35936.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849430680274963,1.0,0.0,0.0,3.712789058685303,3.71281361579895,9.198009252031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.72412109375,0.0,1603.667236328125,1895.4371337890625,0.0,3262.88525390625,0.9192385673522948,1.0,0.0,3.0,1.0,0.0
12403560,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8146003484725952,0.2769803702831268,0.2512968480587005,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9990000128746032,0.5982536673545837,0.490968257188797,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8745989203453064,0.3473299443721771,0.2439406365156173,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8573194146156311,0.3264763057231903,0.3110722303390503,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.756114661693573,0.2214160710573196,1.0063368082046509,284.7677307128906,284.95001220703125,297.9034729003906,292.2312927246094,297.50244140625,297.314697265625,284.7664489746094,1.0,0.5153800845146179,0.4343863427639007,0.4343863427639007,1.0,1.0,-2.7656869888305664,0.8807730674743652,1.8849139213562007,0.255711555480957,0.9128657579421996,0.9128657579421996,0.0,114.29729461669922,126.0,48854.49609375,0.0,1742.7596435546875,1.0,280.0576477050781,283.20684814453125,295.273193359375,298.4678039550781,293.1499938964844,293.1499938964844,279.75,36058.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880598545074463,1.0,0.0,0.0,3.7106447219848633,3.71066951751709,9.187388059217484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.42431640625,0.0,1602.1390380859375,1895.4371337890625,0.0,3292.05859375,0.9188722372055054,1.0,0.0,3.0,1.0,0.0
12403620,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.806447446346283,0.2755616009235382,0.2501929700374603,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.9990000128746032,0.5951303243637085,0.5040171146392822,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.8678929805755615,0.3483185768127441,0.2447580844163894,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.8495777249336243,0.3257160186767578,0.3105413317680359,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.7488462328910828,0.2203841507434845,1.002597451210022,284.5763854980469,284.95001220703125,297.8819885253906,292.2230224609375,297.4681396484375,297.2733764648437,284.57525634765625,1.0,0.5192170143127441,0.4355132281780243,0.4355132281780243,1.0,1.0,-2.7758948802948,0.8871892094612122,1.8887056112289429,0.2597493231296539,0.90630441904068,0.90630441904068,0.0,118.13459014892578,129.0,50077.48046875,0.0,1776.305419921875,1.0,279.7577819824219,282.9957275390625,295.2596435546875,298.5304870605469,293.1499938964844,293.1499938964844,279.45001220703125,36337.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977388739585876,1.0,0.0,0.0,3.698898077011109,3.698922634124756,9.129311706601584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.38525390625,0.0,1590.814208984375,1895.4371337890625,0.0,3382.498291015625,0.916427195072174,1.0,0.0,3.0,1.0,0.0
12403680,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.806447446346283,0.2755616009235382,0.2501929700374603,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.9990000128746032,0.5951303243637085,0.5040171146392822,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765075683594,0.8678929805755615,0.3483185768127441,0.2447580844163894,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.8495777249336243,0.3257160186767578,0.3105413317680359,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.7488462328910828,0.2203841507434845,1.002597451210022,284.5763854980469,284.95001220703125,297.8819885253906,292.2230224609375,297.4681396484375,297.2733764648437,284.57525634765625,1.0,0.5192170143127441,0.4355132281780243,0.4355132281780243,1.0,1.0,-2.7758948802948,0.8871892094612122,1.8887056112289429,0.2597493231296539,0.90630441904068,0.90630441904068,0.0,118.13459014892578,129.0,50077.48046875,0.0,1776.305419921875,1.0,279.7577819824219,282.9957275390625,295.2596435546875,298.5304870605469,293.1499938964844,293.1499938964844,279.45001220703125,36337.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977388739585876,1.0,0.0,0.0,3.698898077011109,3.698922634124756,9.129311706601584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.38525390625,0.0,1590.814208984375,1895.4371337890625,0.0,3382.498291015625,0.916427195072174,1.0,0.0,3.0,1.0,0.0
12403740,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.798334002494812,0.2740159332752228,0.2489639669656753,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900756835937,0.9990000128746032,0.5910439491271973,0.5165796279907227,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.8616496324539185,0.3491716682910919,0.2454717308282852,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.8423211574554443,0.3247881829738617,0.3098396360874176,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.74197918176651,0.2191991060972213,0.9980866312980652,284.39019775390625,284.95001220703125,297.8603820800781,292.2146301269531,297.4349670410156,297.2337341308594,284.38934326171875,1.0,0.5227012634277344,0.4366401135921478,0.4366401135921478,1.0,1.0,-2.7841100692749023,0.8928524255752563,1.8912577629089355,0.2634715735912323,0.897291898727417,0.897291898727417,0.0,121.8568878173828,117.0,51236.29296875,0.0,1806.480224609375,1.0,279.4579162597656,282.790771484375,295.2473449707031,298.5906677246094,293.1499938964844,293.1499938964844,279.75,36633.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066102504730223,1.0,0.0,0.0,3.6761770248413086,3.676201581954956,9.017499564833996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.216796875,0.0,1567.2584228515625,1895.4371337890625,0.0,3465.119384765625,0.911542534828186,1.0,0.0,3.0,1.0,0.0
12403800,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.798334002494812,0.2740159332752228,0.2489639669656753,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900756835937,0.9990000128746032,0.5910439491271973,0.5165796279907227,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.8616496324539185,0.3491716682910919,0.2454717308282852,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.8423211574554443,0.3247881829738617,0.3098396360874176,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.74197918176651,0.2191991060972213,0.9980866312980652,284.39019775390625,284.95001220703125,297.8603820800781,292.2146301269531,297.4349670410156,297.2337341308594,284.38934326171875,1.0,0.5227012634277344,0.4366401135921478,0.4366401135921478,1.0,1.0,-2.7841100692749023,0.8928524255752563,1.8912577629089355,0.2634715735912323,0.897291898727417,0.897291898727417,0.0,121.8568878173828,117.0,51236.29296875,0.0,1806.480224609375,1.0,279.4579162597656,282.790771484375,295.2473449707031,298.5906677246094,293.1499938964844,293.1499938964844,279.75,36633.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066102504730223,1.0,0.0,0.0,3.6761770248413086,3.676201581954956,9.017499564833996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.216796875,0.0,1567.2584228515625,1895.4371337890625,0.0,3465.119384765625,0.911542534828186,1.0,0.0,3.0,1.0,0.0
12403860,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.7991364002227783,0.2737794816493988,0.2483159452676773,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.9990000128746032,0.589165449142456,0.5137283802032471,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.8645696640014648,0.3513052463531494,0.2466206401586532,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.8435572385787964,0.3249031603336334,0.3095583319664001,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726928710937,0.7424748539924622,0.2187547981739044,0.9946932792663574,284.5733947753906,284.95001220703125,297.83868408203125,292.2061462402344,297.4183044433594,297.21856689453125,284.5747985839844,1.0,0.5206165313720703,0.4377956092357635,0.4377956092357635,1.0,1.0,-2.776887893676758,0.8926727771759033,1.884215235710144,0.2649945914745331,0.8937425017356873,0.8937425017356873,0.0,120.813232421875,105.0,49846.8984375,0.0,1790.459716796875,1.0,279.7423095703125,282.9991760253906,295.16815185546875,298.3595886230469,293.1499938964844,293.1499938964844,280.04998779296875,36558.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951608538627625,1.0,0.0,0.0,3.6545603275299072,3.654584646224976,8.911761710805877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.630859375,0.0,1542.4287109375,1895.4371337890625,0.0,3358.43603515625,0.9066917896270752,1.0,0.0,3.0,1.0,0.0
12403920,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.7991364002227783,0.2737794816493988,0.2483159452676773,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.9990000128746032,0.589165449142456,0.5137283802032471,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732727050781,0.8645696640014648,0.3513052463531494,0.2466206401586532,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.8435572385787964,0.3249031603336334,0.3095583319664001,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726928710937,0.7424748539924622,0.2187547981739044,0.9946932792663574,284.5733947753906,284.95001220703125,297.83868408203125,292.2061462402344,297.4183044433594,297.21856689453125,284.5747985839844,1.0,0.5206165313720703,0.4377956092357635,0.4377956092357635,1.0,1.0,-2.776887893676758,0.8926727771759033,1.884215235710144,0.2649945914745331,0.8937425017356873,0.8937425017356873,0.0,120.813232421875,105.0,49846.8984375,0.0,1790.459716796875,1.0,279.7423095703125,282.9991760253906,295.16815185546875,298.3595886230469,293.1499938964844,293.1499938964844,280.04998779296875,36558.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951608538627625,1.0,0.0,0.0,3.6545603275299072,3.654584646224976,8.911761710805877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.630859375,0.0,1542.4287109375,1895.4371337890625,0.0,3358.43603515625,0.9066917896270752,1.0,0.0,3.0,1.0,0.0
12403980,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8084842562675476,0.27470862865448,0.2487810999155044,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.5921715497970581,0.4974234104156494,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8763814568519592,0.3546317219734192,0.2486392259597778,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8530139327049255,0.3261431157588959,0.3103317022323608,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7502130270004272,0.2192442715167999,0.9951379299163818,284.7635498046875,284.95001220703125,297.8169250488281,292.19757080078125,297.4203796386719,297.2312927246094,284.7645568847656,1.0,0.5151984691619873,0.4389510750770569,0.4389510750770569,1.0,1.0,-2.761747598648072,0.8894587755203247,1.8722888231277464,0.2650943696498871,0.8928267955780029,0.8928267955780029,0.0,115.85382080078124,108.0,48341.3359375,0.0,1744.1055908203125,1.0,280.041748046875,283.21343994140625,295.1478881835937,298.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,36375.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823509216308594,1.0,0.0,0.0,3.6398940086364746,3.6399178504943848,8.840376608532097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.2900390625,0.0,1524.75439453125,1895.4371337890625,0.0,3238.608154296875,0.9032962918281556,1.0,0.0,3.0,1.0,0.0
12404040,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8084842562675476,0.27470862865448,0.2487810999155044,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9990000128746032,0.5921715497970581,0.4974234104156494,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8763814568519592,0.3546317219734192,0.2486392259597778,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8530139327049255,0.3261431157588959,0.3103317022323608,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7502130270004272,0.2192442715167999,0.9951379299163818,284.7635498046875,284.95001220703125,297.8169250488281,292.19757080078125,297.4203796386719,297.2312927246094,284.7645568847656,1.0,0.5151984691619873,0.4389510750770569,0.4389510750770569,1.0,1.0,-2.761747598648072,0.8894587755203247,1.8722888231277464,0.2650943696498871,0.8928267955780029,0.8928267955780029,0.0,115.85382080078124,108.0,48341.3359375,0.0,1744.1055908203125,1.0,280.041748046875,283.21343994140625,295.1478881835937,298.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,36375.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823509216308594,1.0,0.0,0.0,3.6398940086364746,3.6399178504943848,8.840376608532097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.2900390625,0.0,1524.75439453125,1895.4371337890625,0.0,3238.608154296875,0.9032962918281556,1.0,0.0,3.0,1.0,0.0
12404100,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.812483012676239,0.2753810286521911,0.249236911535263,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5951672792434692,0.4908978343009949,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8817629218101501,0.3565279543399811,0.2498368918895721,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8572801351547241,0.3270042240619659,0.3109841346740722,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7537581920623779,0.2197244763374328,0.9965651035308838,284.90301513671875,284.95001220703125,297.8060302734375,292.1932983398437,297.4263916015625,297.2449645996094,284.9128723144531,1.0,0.5138024091720581,0.4395288228988647,0.4395288228988647,1.0,1.0,-2.758376359939575,0.8894655704498291,1.868910908699036,0.2656056582927704,0.893848180770874,0.893848180770874,0.0,113.99644470214844,108.0,47163.30859375,0.0,1730.3138427734375,1.0,280.29840087890625,283.3798522949219,295.1217346191406,298.0814208984375,293.1499938964844,293.1499938964844,280.3500061035156,36251.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740877509117126,1.0,0.0,0.0,3.6354830265045166,3.6355068683624254,8.818963124213042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.232421875,0.0,1518.95361328125,1895.4371337890625,0.0,3161.151611328125,0.9022643566131592,1.0,0.0,3.0,1.0,0.0
12404160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8158882260322571,0.2761970162391662,0.2498892396688461,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9990000128746032,0.5985962152481079,0.4858064353466034,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8865538835525513,0.3585845530033111,0.2511990666389465,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8610077500343323,0.3280229866504669,0.3118461966514587,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7568919658660889,0.2203561216592788,0.9988995790481568,284.95831298828125,284.95001220703125,297.795166015625,292.1889953613281,297.43475341796875,297.26202392578125,284.9601745605469,1.0,0.513018012046814,0.4402466118335724,0.4402466118335724,1.0,1.0,-2.7585151195526123,0.8910924792289734,1.867422580718994,0.2670731544494629,0.8945073485374451,0.8945073485374451,0.0,112.66632080078124,111.0,46996.78125,0.0,1724.2608642578125,1.0,280.34161376953125,283.4293212890625,295.1416015625,298.1366577148437,293.1499938964844,293.1499938964844,280.6499938964844,36138.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703160881996155,1.0,0.0,0.0,3.633932113647461,3.63395619392395,8.811441034595191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.650390625,0.0,1516.3948974609375,1895.4371337890625,0.0,3125.775634765625,0.9018052220344543,1.0,0.0,3.0,1.0,0.0
12404220,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8211293816566467,0.27803435921669,0.2513945698738098,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.9990000128746032,0.6058404445648193,0.4788998067378998,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8944544792175293,0.3629587590694427,0.2541174590587616,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.8669482469558716,0.3303150832653045,0.313844084739685,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7619836330413818,0.2218925207853317,1.0050040483474731,285.1620788574219,284.95001220703125,297.7734375,292.1804504394531,297.4532775878906,297.29888916015625,285.1641845703125,1.0,0.5130083560943604,0.4416821897029876,0.4416821897029876,1.0,1.0,-2.7652602195739746,0.8968597650527954,1.8684004545211792,0.2711111903190613,0.8989754915237427,0.8989754915237427,0.0,111.119140625,114.0,45845.14453125,0.0,1727.0540771484375,1.0,280.6416320800781,283.6498718261719,295.13922119140625,298.05914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35863.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595618009567261,1.0,0.0,0.0,3.638198137283325,3.6382219791412354,8.832141134007543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.77734375,0.0,1519.060791015625,1895.4371337890625,0.0,3024.8955078125,0.9025704264640808,1.0,0.0,3.0,1.0,0.0
12404280,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.8211293816566467,0.27803435921669,0.2513945698738098,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.9990000128746032,0.6058404445648193,0.4788998067378998,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.8944544792175293,0.3629587590694427,0.2541174590587616,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.8669482469558716,0.3303150832653045,0.313844084739685,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7619836330413818,0.2218925207853317,1.0050040483474731,285.1620788574219,284.95001220703125,297.7734375,292.1804504394531,297.4532775878906,297.29888916015625,285.1641845703125,1.0,0.5130083560943604,0.4416821897029876,0.4416821897029876,1.0,1.0,-2.7652602195739746,0.8968597650527954,1.8684004545211792,0.2711111903190613,0.8989754915237427,0.8989754915237427,0.0,111.119140625,114.0,45845.14453125,0.0,1727.0540771484375,1.0,280.6416320800781,283.6498718261719,295.13922119140625,298.05914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35863.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595618009567261,1.0,0.0,0.0,3.638198137283325,3.6382219791412354,8.832141134007543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.77734375,0.0,1519.060791015625,1895.4371337890625,0.0,3024.8955078125,0.9025704264640808,1.0,0.0,3.0,1.0,0.0
12404340,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.8248580694198608,0.280128002166748,0.2531779706478119,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.9990000128746032,0.6131004691123962,0.4753371775150299,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.9005942344665527,0.3676553070545196,0.2572985589504242,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8712825179100037,0.3329061567783355,0.3161786496639251,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.7658235430717468,0.2237329632043838,1.0127480030059814,285.3694763183594,284.95001220703125,297.7518005371094,292.17193603515625,297.4709777832031,297.3346252441406,285.3717041015625,1.0,0.5146520733833313,0.4431177377700805,0.4431177377700805,1.0,1.0,-2.779050827026367,0.9053357839584352,1.8737151622772217,0.2763150930404663,0.9062365293502808,0.9062365293502808,0.0,110.70231628417967,117.0,44844.4375,0.0,1745.8115234375,1.0,280.94171142578125,283.87213134765625,295.13720703125,297.99298095703125,293.1499938964844,293.1499938964844,280.6499938964844,35576.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500968813896179,1.0,0.0,0.0,3.6531810760498047,3.653204917907715,8.905035997486266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.0703125,0.0,1533.5394287109375,1895.4371337890625,0.0,2936.177978515625,0.9057239890098572,1.0,0.0,3.0,1.0,0.0
12404400,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.8248580694198608,0.280128002166748,0.2531779706478119,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.9990000128746032,0.6131004691123962,0.4753371775150299,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.9005942344665527,0.3676553070545196,0.2572985589504242,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8712825179100037,0.3329061567783355,0.3161786496639251,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.7658235430717468,0.2237329632043838,1.0127480030059814,285.3694763183594,284.95001220703125,297.7518005371094,292.17193603515625,297.4709777832031,297.3346252441406,285.3717041015625,1.0,0.5146520733833313,0.4431177377700805,0.4431177377700805,1.0,1.0,-2.779050827026367,0.9053357839584352,1.8737151622772217,0.2763150930404663,0.9062365293502808,0.9062365293502808,0.0,110.70231628417967,117.0,44844.4375,0.0,1745.8115234375,1.0,280.94171142578125,283.87213134765625,295.13720703125,297.99298095703125,293.1499938964844,293.1499938964844,280.6499938964844,35576.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500968813896179,1.0,0.0,0.0,3.6531810760498047,3.653204917907715,8.905035997486266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.0703125,0.0,1533.5394287109375,1895.4371337890625,0.0,2936.177978515625,0.9057239890098572,1.0,0.0,3.0,1.0,0.0
12404460,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.8254604935646057,0.2809540927410126,0.2543363571166992,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.6182639002799988,0.4763919413089752,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.903185248374939,0.3711386919021606,0.2600337564945221,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8723565936088562,0.3344918191432953,0.3180419504642486,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7668961882591248,0.2249061167240142,1.019261121749878,285.2044677734375,284.95001220703125,297.7303161621094,292.1635437011719,297.47314453125,297.3477478027344,285.2033996582031,1.0,0.5173788666725159,0.4442299306392669,0.4442299306392669,1.0,1.0,-2.7950668334960938,0.913981795310974,1.88108503818512,0.2812975943088531,0.9083121418952942,0.9083121418952942,0.0,111.5513687133789,120.0,46319.65234375,0.0,1774.1524658203125,1.0,280.65771484375,283.6790771484375,295.2140197753906,298.22857666015625,293.1499938964844,293.1499938964844,280.3500061035156,35643.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644484281539917,1.0,0.0,0.0,3.6672611236572266,3.667285203933716,8.973811986834335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.01708984375,0.0,1549.7740478515625,1895.4371337890625,0.0,3070.7314453125,0.9088895916938782,1.0,0.0,3.0,1.0,0.0
12404520,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.8254604935646057,0.2809540927410126,0.2543363571166992,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9990000128746032,0.6182639002799988,0.4763919413089752,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.903185248374939,0.3711386919021606,0.2600337564945221,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8723565936088562,0.3344918191432953,0.3180419504642486,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7668961882591248,0.2249061167240142,1.019261121749878,285.2044677734375,284.95001220703125,297.7303161621094,292.1635437011719,297.47314453125,297.3477478027344,285.2033996582031,1.0,0.5173788666725159,0.4442299306392669,0.4442299306392669,1.0,1.0,-2.7950668334960938,0.913981795310974,1.88108503818512,0.2812975943088531,0.9083121418952942,0.9083121418952942,0.0,111.5513687133789,120.0,46319.65234375,0.0,1774.1524658203125,1.0,280.65771484375,283.6790771484375,295.2140197753906,298.22857666015625,293.1499938964844,293.1499938964844,280.3500061035156,35643.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644484281539917,1.0,0.0,0.0,3.6672611236572266,3.667285203933716,8.973811986834335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.01708984375,0.0,1549.7740478515625,1895.4371337890625,0.0,3070.7314453125,0.9088895916938782,1.0,0.0,3.0,1.0,0.0
12404580,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8219816088676453,0.2805406451225281,0.2542472183704376,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.6205729842185974,0.4827284812927246,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.901209831237793,0.3733938038349151,0.2618195414543152,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8691075444221497,0.3348830342292785,0.3187140226364136,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7640919089317322,0.2251278907060623,1.021522045135498,285.01593017578125,284.95001220703125,297.708984375,292.1552734375,297.4592590332031,297.3369445800781,285.0146789550781,1.0,0.5205150842666626,0.4453421235084533,0.4453421235084533,1.0,1.0,-2.80824875831604,0.9215208292007446,1.886727929115296,0.2858161628246307,0.9076448082923888,0.9076448082923888,0.0,113.65644073486328,123.0,47760.2578125,0.0,1804.4290771484373,1.0,280.3580322265625,283.467041015625,295.2146301269531,298.3370666503906,293.1499938964844,293.1499938964844,280.04998779296875,35816.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794417977333069,1.0,0.0,0.0,3.674757242202759,3.674781322479248,9.010535109155172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.34130859375,0.0,1559.5040283203125,1895.4371337890625,0.0,3211.34912109375,0.9106775522232056,1.0,0.0,3.0,1.0,0.0
12404640,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8219816088676453,0.2805406451225281,0.2542472183704376,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.6205729842185974,0.4827284812927246,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.901209831237793,0.3733938038349151,0.2618195414543152,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8691075444221497,0.3348830342292785,0.3187140226364136,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7640919089317322,0.2251278907060623,1.021522045135498,285.01593017578125,284.95001220703125,297.708984375,292.1552734375,297.4592590332031,297.3369445800781,285.0146789550781,1.0,0.5205150842666626,0.4453421235084533,0.4453421235084533,1.0,1.0,-2.80824875831604,0.9215208292007446,1.886727929115296,0.2858161628246307,0.9076448082923888,0.9076448082923888,0.0,113.65644073486328,123.0,47760.2578125,0.0,1804.4290771484373,1.0,280.3580322265625,283.467041015625,295.2146301269531,298.3370666503906,293.1499938964844,293.1499938964844,280.04998779296875,35816.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794417977333069,1.0,0.0,0.0,3.674757242202759,3.674781322479248,9.010535109155172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.34130859375,0.0,1559.5040283203125,1895.4371337890625,0.0,3211.34912109375,0.9106775522232056,1.0,0.0,3.0,1.0,0.0
12404700,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8194685578346252,0.2801116108894348,0.2539871335029602,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.620871901512146,0.4869753718376159,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.89934903383255,0.374284416437149,0.2625391781330108,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8666344285011292,0.3348197638988495,0.3187904953956604,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7618823647499084,0.2249975949525833,1.0215401649475098,284.8759765625,284.95001220703125,297.6983947753906,292.1512145996094,297.44879150390625,297.3262939453125,284.8666687011719,1.0,0.5221340656280518,0.4458982050418854,0.4458982050418854,1.0,1.0,-2.8140196800231934,0.924976646900177,1.889042973518372,0.2879417836666107,0.90580552816391,0.90580552816391,0.0,114.96807861328124,123.0,48932.0703125,0.0,1819.637451171875,1.0,280.1005859375,283.30078125,295.2278137207031,298.47509765625,293.1499938964844,293.1499938964844,280.04998779296875,35935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879944086074829,1.0,0.0,0.0,3.675672292709351,3.67569637298584,9.015022897074232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.57763671875,0.0,1561.43017578125,1895.4371337890625,0.0,3291.446533203125,0.9109272360801696,1.0,0.0,3.0,1.0,0.0
