time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8164408802986145,0.2795450389385223,0.2535524666309356,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.6206434369087219,0.4918784201145172,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8969312310218811,0.3750249743461609,0.2631133794784546,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8636466860771179,0.3345991373062134,0.3186764717102051,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7591818571090698,0.2247165590524673,1.020761489868164,284.8255920410156,284.95001220703125,297.6878662109375,292.1471862792969,297.43621826171875,297.3124389648437,284.8243713378906,1.0,0.5237417221069336,0.4463813602924347,0.4463813602924347,1.0,1.0,-2.8190083503723145,0.927980899810791,1.8910273313522337,0.2897951900959015,0.904422163963318,0.904422163963318,0.0,116.43358612060548,126.0,49108.9609375,0.0,1834.4251708984373,1.0,280.0579528808594,283.2551574707031,295.1967163085937,298.4063415527344,293.1499938964844,293.1499938964844,279.75,36040.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917965292930603,1.0,0.0,0.0,3.673968315124512,3.67399263381958,9.006666914501693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.7685546875,0.0,1560.3046875,1895.4371337890625,0.0,3327.004638671875,0.910649299621582,1.0,0.0,3.0,1.0,0.0
12404820,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8098474144935608,0.2782345414161682,0.2525446116924286,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.9990000128746032,0.6189994215965271,0.502386748790741,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.8916178941726685,0.3762834072113037,0.2641254663467407,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.8572473526000977,0.3339159786701202,0.318225234746933,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.7533053755760193,0.2238888442516327,1.0179953575134275,284.63690185546875,284.95001220703125,297.6670227050781,292.1393127441406,297.4081420898437,297.2803039550781,284.6357727050781,1.0,0.526902973651886,0.4473476409912109,0.4473476409912109,1.0,1.0,-2.827777624130249,0.9335047602653505,1.894272923469544,0.293283998966217,0.8986896276473999,0.8986896276473999,0.0,119.54777526855467,129.0,50369.66015625,0.0,1863.1322021484373,1.0,279.7580871582031,283.0463256835937,295.17974853515625,298.46795654296875,293.1499938964844,293.1499938964844,280.04998779296875,36298.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021864533424376,1.0,0.0,0.0,3.66364336013794,3.663667678833008,8.956115493674588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.21337890625,0.0,1550.638916015625,1895.4371337890625,0.0,3423.95703125,0.908512532711029,1.0,0.0,3.0,1.0,0.0
12404880,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8098474144935608,0.2782345414161682,0.2525446116924286,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63677978515625,0.9990000128746032,0.6189994215965271,0.502386748790741,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.8916178941726685,0.3762834072113037,0.2641254663467407,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.8572473526000977,0.3339159786701202,0.318225234746933,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.7533053755760193,0.2238888442516327,1.0179953575134275,284.63690185546875,284.95001220703125,297.6670227050781,292.1393127441406,297.4081420898437,297.2803039550781,284.6357727050781,1.0,0.526902973651886,0.4473476409912109,0.4473476409912109,1.0,1.0,-2.827777624130249,0.9335047602653505,1.894272923469544,0.293283998966217,0.8986896276473999,0.8986896276473999,0.0,119.54777526855467,129.0,50369.66015625,0.0,1863.1322021484373,1.0,279.7580871582031,283.0463256835937,295.17974853515625,298.46795654296875,293.1499938964844,293.1499938964844,280.04998779296875,36298.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021864533424376,1.0,0.0,0.0,3.66364336013794,3.663667678833008,8.956115493674588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.21337890625,0.0,1550.638916015625,1895.4371337890625,0.0,3423.95703125,0.908512532711029,1.0,0.0,3.0,1.0,0.0
12404940,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8046078085899353,0.2781889736652374,0.2521876394748688,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9990000128746032,0.6180292367935181,0.5114481449127197,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.887891948223114,0.3787989318370819,0.2656253278255462,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8522943258285522,0.3342247903347015,0.3182517290115356,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7486060857772827,0.2236830443143844,1.0163573026657104,284.8256530761719,284.95001220703125,297.646484375,292.1316833496094,297.3905029296875,297.263427734375,284.8278503417969,1.0,0.5300959348678589,0.4483139216899872,0.4483139216899872,1.0,1.0,-2.8380990028381348,0.9396395683288574,1.898459434509277,0.2969564795494079,0.898512601852417,0.898512601852417,0.0,122.3795394897461,132.0,49223.44140625,0.0,1893.108154296875,1.0,280.0422668457031,283.2568359375,295.0980529785156,298.24395751953125,293.1499938964844,293.1499938964844,280.3500061035156,36194.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914861083030701,1.0,0.0,0.0,3.655450820922852,3.655474901199341,8.916105116441031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.8310546875,0.0,1540.701416015625,1895.4371337890625,0.0,3324.102783203125,0.9066433310508728,1.0,0.0,3.0,1.0,0.0
12405000,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8046078085899353,0.2781889736652374,0.2521876394748688,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9990000128746032,0.6180292367935181,0.5114481449127197,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.887891948223114,0.3787989318370819,0.2656253278255462,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8522943258285522,0.3342247903347015,0.3182517290115356,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7486060857772827,0.2236830443143844,1.0163573026657104,284.8256530761719,284.95001220703125,297.646484375,292.1316833496094,297.3905029296875,297.263427734375,284.8278503417969,1.0,0.5300959348678589,0.4483139216899872,0.4483139216899872,1.0,1.0,-2.8380990028381348,0.9396395683288574,1.898459434509277,0.2969564795494079,0.898512601852417,0.898512601852417,0.0,122.3795394897461,132.0,49223.44140625,0.0,1893.108154296875,1.0,280.0422668457031,283.2568359375,295.0980529785156,298.24395751953125,293.1499938964844,293.1499938964844,280.3500061035156,36194.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914861083030701,1.0,0.0,0.0,3.655450820922852,3.655474901199341,8.916105116441031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.8310546875,0.0,1540.701416015625,1895.4371337890625,0.0,3324.102783203125,0.9066433310508728,1.0,0.0,3.0,1.0,0.0
12405060,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8022825717926025,0.2793419361114502,0.2530692517757416,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6187464594841003,0.5175944566726685,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8870801329612732,0.3825398087501526,0.2681002914905548,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8500598073005676,0.3356969356536865,0.3194690942764282,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.746347963809967,0.2243699580430984,1.0188478231430054,285.0372619628906,284.95001220703125,297.6263122558594,292.1243591308594,297.3851013183594,297.2646789550781,285.0396423339844,1.0,0.5336613059043884,0.4492959678173065,0.4492959678173065,1.0,1.0,-2.8539717197418213,0.9479638338088988,1.9060078859329224,0.3015977144241333,0.90137779712677,0.90137779712677,0.0,124.65564727783205,135.0,48137.7890625,0.0,1929.4918212890625,1.0,280.3418273925781,283.4853210449219,295.0821228027344,298.1427917480469,293.1499938964844,293.1499938964844,280.04998779296875,35979.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880069375038147,1.0,0.0,0.0,3.65541934967041,3.6554434299468994,8.915951639210107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.50634765625,0.0,1539.0546875,1895.4371337890625,0.0,3217.23095703125,0.9064974784851074,1.0,0.0,3.0,1.0,0.0
12405120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8022825717926025,0.2793419361114502,0.2530692517757416,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.6187464594841003,0.5175944566726685,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8870801329612732,0.3825398087501526,0.2681002914905548,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8500598073005676,0.3356969356536865,0.3194690942764282,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.746347963809967,0.2243699580430984,1.0188478231430054,285.0372619628906,284.95001220703125,297.6263122558594,292.1243591308594,297.3851013183594,297.2646789550781,285.0396423339844,1.0,0.5336613059043884,0.4492959678173065,0.4492959678173065,1.0,1.0,-2.8539717197418213,0.9479638338088988,1.9060078859329224,0.3015977144241333,0.90137779712677,0.90137779712677,0.0,124.65564727783205,135.0,48137.7890625,0.0,1929.4918212890625,1.0,280.3418273925781,283.4853210449219,295.0821228027344,298.1427917480469,293.1499938964844,293.1499938964844,280.04998779296875,35979.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880069375038147,1.0,0.0,0.0,3.65541934967041,3.6554434299468994,8.915951639210107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.50634765625,0.0,1539.0546875,1895.4371337890625,0.0,3217.23095703125,0.9064974784851074,1.0,0.0,3.0,1.0,0.0
12405180,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7993022799491882,0.2795979380607605,0.253712922334671,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.6185491681098938,0.5245762467384338,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8855785131454468,0.3853319585323334,0.2703746259212494,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8474148511886597,0.3365738689899444,0.3206519186496734,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7438523769378662,0.2247303873300552,1.0217034816741943,284.87890625,284.95001220703125,297.6065368652344,292.1173400878906,297.3734130859375,297.2565612792969,284.878173828125,1.0,0.537492573261261,0.4502780437469482,0.4502780437469482,1.0,1.0,-2.870727777481079,0.9566312432289124,1.914096474647522,0.3064993321895599,0.8991484642028809,0.8991484642028809,0.0,127.2281494140625,138.0,49529.16796875,0.0,1969.128173828125,1.0,280.0577697753906,283.30029296875,295.1556701660156,298.3681335449219,293.1499938964844,293.1499938964844,280.3500061035156,36085.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917447328567505,1.0,0.0,0.0,3.653039932250977,3.653064012527466,8.904347623683861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.84130859375,0.0,1537.1953125,1895.4371337890625,0.0,3326.520263671875,0.9060093760490416,1.0,0.0,3.0,1.0,0.0
12405240,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7993022799491882,0.2795979380607605,0.253712922334671,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.6185491681098938,0.5245762467384338,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8855785131454468,0.3853319585323334,0.2703746259212494,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8474148511886597,0.3365738689899444,0.3206519186496734,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7438523769378662,0.2247303873300552,1.0217034816741943,284.87890625,284.95001220703125,297.6065368652344,292.1173400878906,297.3734130859375,297.2565612792969,284.878173828125,1.0,0.537492573261261,0.4502780437469482,0.4502780437469482,1.0,1.0,-2.870727777481079,0.9566312432289124,1.914096474647522,0.3064993321895599,0.8991484642028809,0.8991484642028809,0.0,127.2281494140625,138.0,49529.16796875,0.0,1969.128173828125,1.0,280.0577697753906,283.30029296875,295.1556701660156,298.3681335449219,293.1499938964844,293.1499938964844,280.3500061035156,36085.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917447328567505,1.0,0.0,0.0,3.653039932250977,3.653064012527466,8.904347623683861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.84130859375,0.0,1537.1953125,1895.4371337890625,0.0,3326.520263671875,0.9060093760490416,1.0,0.0,3.0,1.0,0.0
12405300,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7971328496932983,0.2797639667987823,0.25375497341156,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.6182469725608826,0.5288361310958862,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8841467499732971,0.3867661356925964,0.2712829709053039,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8455138802528381,0.3370088934898376,0.3209914267063141,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7421009540557861,0.2248938679695129,1.0223023891448977,285.0119323730469,284.95001220703125,297.5968017578125,292.1139831542969,297.3675842285156,297.2523498535156,285.0214538574219,1.0,0.5393949151039124,0.4507690668106079,0.4507690668106079,1.0,1.0,-2.878116607666016,0.9605869054794312,1.9175297021865845,0.30876025557518,0.9008240699768066,0.9008240699768066,0.0,128.70401000976562,138.0,48540.94921875,0.0,1988.4188232421875,1.0,280.3013610839844,283.45855712890625,295.0931701660156,298.1607666015625,293.1499938964844,293.1499938964844,280.3500061035156,36002.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866172432899475,1.0,0.0,0.0,3.652910709381104,3.6529347896575928,8.903717798602884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.8974609375,0.0,1536.42822265625,1895.4371337890625,0.0,3278.55859375,0.9059770703315736,1.0,0.0,3.0,1.0,0.0
12405360,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7957215905189514,0.2802678644657135,0.2541301250457763,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.6182774901390076,0.5323594808578491,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8834472894668579,0.3885444700717926,0.2724582254886627,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8442403078079224,0.3377275466918945,0.3216034471988678,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7408912181854248,0.2252594232559204,1.0237646102905271,285.0700988769531,284.95001220703125,297.5871887207031,292.1106872558594,297.3647155761719,297.25262451171875,285.0722961425781,1.0,0.5413596630096436,0.4511721730232239,0.4511721730232239,1.0,1.0,-2.8867056369781494,0.964829921722412,1.9218757152557373,0.3110293447971344,0.902252733707428,0.902252733707428,0.0,130.0252227783203,126.0,48510.5234375,0.0,2009.0184326171875,1.0,280.3423156738281,283.51043701171875,295.0892028808594,298.1861877441406,293.1499938964844,293.1499938964844,280.04998779296875,35909.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840885758399963,1.0,0.0,0.0,3.655430316925049,3.655454397201538,8.916005072023836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.400390625,0.0,1538.54248046875,1895.4371337890625,0.0,3254.884033203125,0.9064486622810364,1.0,0.0,3.0,1.0,0.0
12405420,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7986076474189758,0.280294805765152,0.2544106543064117,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6179547905921936,0.5273540019989014,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8884821534156799,0.3910625278949737,0.274417906999588,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8474855422973633,0.3383818566799164,0.3224337697029114,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7434390783309937,0.2254649847745895,1.0253015756607056,284.89703369140625,284.95001220703125,297.5683288574219,292.1044616699219,297.353759765625,297.2453918457031,284.8951721191406,1.0,0.5399386286735535,0.451978325843811,0.451978325843811,1.0,1.0,-2.886256456375122,0.9664089679718018,1.9198473691940308,0.3130015432834625,0.900190532207489,0.900190532207489,0.0,128.60472106933594,114.0,49746.4921875,0.0,2001.2574462890625,1.0,280.0577697753906,283.31402587890625,295.1429138183594,298.3769226074219,293.1499938964844,293.1499938964844,279.75,36035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953847885131836,1.0,0.0,0.0,3.655043363571167,3.655067443847656,8.914117302083469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.31298828125,0.0,1539.05224609375,1895.4371337890625,0.0,3360.52685546875,0.9064183235168456,1.0,0.0,3.0,1.0,0.0
12405480,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7986076474189758,0.280294805765152,0.2544106543064117,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6179547905921936,0.5273540019989014,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8884821534156799,0.3910625278949737,0.274417906999588,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8474855422973633,0.3383818566799164,0.3224337697029114,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7434390783309937,0.2254649847745895,1.0253015756607056,284.89703369140625,284.95001220703125,297.5683288574219,292.1044616699219,297.353759765625,297.2453918457031,284.8951721191406,1.0,0.5399386286735535,0.451978325843811,0.451978325843811,1.0,1.0,-2.886256456375122,0.9664089679718018,1.9198473691940308,0.3130015432834625,0.900190532207489,0.900190532207489,0.0,128.60472106933594,114.0,49746.4921875,0.0,2001.2574462890625,1.0,280.0577697753906,283.31402587890625,295.1429138183594,298.3769226074219,293.1499938964844,293.1499938964844,279.75,36035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953847885131836,1.0,0.0,0.0,3.655043363571167,3.655067443847656,8.914117302083469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.31298828125,0.0,1539.05224609375,1895.4371337890625,0.0,3360.52685546875,0.9064183235168456,1.0,0.0,3.0,1.0,0.0
12405540,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.8043389916419983,0.2793059647083282,0.2535816431045532,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6182672381401062,0.5147780776023865,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.897052526473999,0.392500102519989,0.2754710912704468,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.853909432888031,0.3380623459815979,0.3221983909606933,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.7486376762390137,0.2249572128057479,1.023109793663025,284.6870422363281,284.95001220703125,297.54998779296875,292.09869384765625,297.3396301269531,297.2332763671875,284.6845092773437,1.0,0.5347605347633362,0.4527844786643982,0.4527844786643982,1.0,1.0,-2.8685078620910645,0.9612573385238647,1.9072505235672,0.3119374811649322,0.8950051665306091,0.8950051665306091,0.0,124.43846130371094,117.0,50747.71875,0.0,1951.8167724609373,1.0,279.7582092285156,283.08905029296875,295.1400146484375,298.45556640625,293.1499938964844,293.1499938964844,280.04998779296875,36270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065120816230774,1.0,0.0,0.0,3.645828008651733,3.645852088928223,8.869224075169768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.4716796875,0.0,1530.55419921875,1895.4371337890625,0.0,3464.206787109375,0.9045100808143616,1.0,0.0,3.0,1.0,0.0
12405600,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.8043389916419983,0.2793059647083282,0.2535816431045532,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6182672381401062,0.5147780776023865,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.897052526473999,0.392500102519989,0.2754710912704468,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.853909432888031,0.3380623459815979,0.3221983909606933,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881408691406,0.7486376762390137,0.2249572128057479,1.023109793663025,284.6870422363281,284.95001220703125,297.54998779296875,292.09869384765625,297.3396301269531,297.2332763671875,284.6845092773437,1.0,0.5347605347633362,0.4527844786643982,0.4527844786643982,1.0,1.0,-2.8685078620910645,0.9612573385238647,1.9072505235672,0.3119374811649322,0.8950051665306091,0.8950051665306091,0.0,124.43846130371094,117.0,50747.71875,0.0,1951.8167724609373,1.0,279.7582092285156,283.08905029296875,295.1400146484375,298.45556640625,293.1499938964844,293.1499938964844,280.04998779296875,36270.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065120816230774,1.0,0.0,0.0,3.645828008651733,3.645852088928223,8.869224075169768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.4716796875,0.0,1530.55419921875,1895.4371337890625,0.0,3464.206787109375,0.9045100808143616,1.0,0.0,3.0,1.0,0.0
12405660,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8077337741851807,0.2793186902999878,0.2531521618366241,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.621071457862854,0.5075722336769104,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9029356241226196,0.3949648737907409,0.276831179857254,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8578349947929382,0.3384598791599273,0.322182834148407,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7516404986381531,0.2248993515968322,1.0214706659317017,284.8511657714844,284.95001220703125,297.5321044921875,292.09326171875,297.33624267578125,297.2367858886719,284.8524780273437,1.0,0.5323439240455627,0.4538520872592926,0.4538520872592926,1.0,1.0,-2.858954668045044,0.9598650932312012,1.8990894556045528,0.3123739361763,0.8949878811836243,0.8949878811836243,0.0,122.09636688232422,120.0,49342.3515625,0.0,1924.9659423828125,1.0,280.0421142578125,283.28045654296875,295.0559387207031,298.2142639160156,293.1499938964844,293.1499938964844,280.3500061035156,36170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951535224914551,1.0,0.0,0.0,3.638586282730103,3.638610363006592,8.834025493342779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.552734375,0.0,1521.7769775390625,1895.4371337890625,0.0,3358.367431640625,0.9028542637825012,1.0,0.0,3.0,1.0,0.0
12405720,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8077337741851807,0.2793186902999878,0.2531521618366241,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9990000128746032,0.621071457862854,0.5075722336769104,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9029356241226196,0.3949648737907409,0.276831179857254,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8578349947929382,0.3384598791599273,0.322182834148407,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7516404986381531,0.2248993515968322,1.0214706659317017,284.8511657714844,284.95001220703125,297.5321044921875,292.09326171875,297.33624267578125,297.2367858886719,284.8524780273437,1.0,0.5323439240455627,0.4538520872592926,0.4538520872592926,1.0,1.0,-2.858954668045044,0.9598650932312012,1.8990894556045528,0.3123739361763,0.8949878811836243,0.8949878811836243,0.0,122.09636688232422,120.0,49342.3515625,0.0,1924.9659423828125,1.0,280.0421142578125,283.28045654296875,295.0559387207031,298.2142639160156,293.1499938964844,293.1499938964844,280.3500061035156,36170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951535224914551,1.0,0.0,0.0,3.638586282730103,3.638610363006592,8.834025493342779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.552734375,0.0,1521.7769775390625,1895.4371337890625,0.0,3358.367431640625,0.9028542637825012,1.0,0.0,3.0,1.0,0.0
12405780,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.811063289642334,0.2804482281208038,0.2539151906967163,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.6255215406417847,0.5028089284896851,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9086580276489258,0.3985867202281952,0.2791464626789093,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.861468493938446,0.3399102687835693,0.3232835829257965,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7544723749160767,0.2256410717964172,1.0237339735031128,285.045654296875,284.95001220703125,297.5145263671875,292.0881042480469,297.3427124023437,297.25506591796875,285.0473937988281,1.0,0.5319494009017944,0.454919695854187,0.454919695854187,1.0,1.0,-2.8609628677368164,0.9629789590835572,1.8979840278625488,0.3148947954177856,0.8978427648544312,0.8978427648544312,0.0,120.87828063964844,123.0,48061.95703125,0.0,1922.246826171875,1.0,280.3416748046875,283.49493408203125,295.038818359375,298.0980834960937,293.1499938964844,293.1499938964844,280.6499938964844,35963.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822891116142273,1.0,0.0,0.0,3.639215469360352,3.639239549636841,8.837081395540736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.4697265625,0.0,1520.9295654296875,1895.4371337890625,0.0,3238.029296875,0.9028598070144652,1.0,0.0,3.0,1.0,0.0
12405840,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.811063289642334,0.2804482281208038,0.2539151906967163,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.6255215406417847,0.5028089284896851,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9086580276489258,0.3985867202281952,0.2791464626789093,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.861468493938446,0.3399102687835693,0.3232835829257965,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7544723749160767,0.2256410717964172,1.0237339735031128,285.045654296875,284.95001220703125,297.5145263671875,292.0881042480469,297.3427124023437,297.25506591796875,285.0473937988281,1.0,0.5319494009017944,0.454919695854187,0.454919695854187,1.0,1.0,-2.8609628677368164,0.9629789590835572,1.8979840278625488,0.3148947954177856,0.8978427648544312,0.8978427648544312,0.0,120.87828063964844,123.0,48061.95703125,0.0,1922.246826171875,1.0,280.3416748046875,283.49493408203125,295.038818359375,298.0980834960937,293.1499938964844,293.1499938964844,280.6499938964844,35963.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822891116142273,1.0,0.0,0.0,3.639215469360352,3.639239549636841,8.837081395540736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.4697265625,0.0,1520.9295654296875,1895.4371337890625,0.0,3238.029296875,0.9028598070144652,1.0,0.0,3.0,1.0,0.0
12405900,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.812450647354126,0.2812139987945556,0.2545074820518493,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.9990000128746032,0.6280150413513184,0.501340389251709,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.9112374186515808,0.4006133079528808,0.2804750800132751,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8630052804946899,0.3408640921115875,0.3240799009799957,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.7557008266448975,0.2262101024389267,1.025869607925415,285.1893920898437,284.95001220703125,297.505859375,292.0856018066406,297.3475646972656,297.2665710449219,285.1990051269531,1.0,0.5323777198791504,0.4554535150527954,0.4554535150527954,1.0,1.0,-2.8650269508361816,0.965729594230652,1.8992973566055296,0.3166849017143249,0.900823175907135,0.900823175907135,0.0,120.63397979736328,123.0,46990.26953125,0.0,1927.5877685546875,1.0,280.5984802246094,283.66241455078125,295.0166015625,297.9580078125,293.1499938964844,293.1499938964844,280.6499938964844,35829.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743881583213806,1.0,0.0,0.0,3.642770528793335,3.642794609069824,8.854355542098347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.26123046875,0.0,1523.8697509765625,1895.4371337890625,0.0,3163.96923828125,0.9035984873771667,1.0,0.0,3.0,1.0,0.0
12405960,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8138188719749451,0.282111257314682,0.2552758455276489,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9990000128746032,0.6306381821632385,0.5002374053001404,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.9137924313545228,0.4027816653251648,0.2819521427154541,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8645063042640686,0.3419643938541412,0.3250641524791717,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.756932258605957,0.2269071489572525,1.0287398099899292,285.245849609375,284.95001220703125,297.49725341796875,292.0831604003906,297.35333251953125,297.279541015625,285.24774169921875,1.0,0.5331684350967407,0.4559707045555115,0.4559707045555115,1.0,1.0,-2.8710293769836426,0.969205677509308,1.9018237590789795,0.3187718093395233,0.9034090638160706,0.9034090638160706,0.0,120.56179809570312,126.0,46927.8671875,0.0,1936.9149169921875,1.0,280.6418151855469,283.7121887207031,295.0401611328125,298.0235290527344,293.1499938964844,293.1499938964844,280.3500061035156,35713.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711576461791992,1.0,0.0,0.0,3.6491332054138175,3.649157047271729,8.885312468009943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.337890625,0.0,1530.06201171875,1895.4371337890625,0.0,3133.669921875,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12406020,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8139042854309082,0.2826159596443176,0.2561309933662414,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.6339313387870789,0.5017490983009338,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9156744480133056,0.4057470262050628,0.2843401432037353,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8649224638938904,0.3431324064731598,0.3265186250209808,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7572375535964966,0.2276250123977661,1.0331237316131592,285.0791320800781,284.95001220703125,297.480224609375,292.07843017578125,297.3519287109375,297.2859802246094,285.0780334472656,1.0,0.5354577302932739,0.4570050835609436,0.4570050835609436,1.0,1.0,-2.883763551712036,0.9764332175254822,1.9073303937911987,0.3231686651706695,0.9037936329841614,0.9037936329841614,0.0,121.44744110107422,129.0,48331.11328125,0.0,1961.91845703125,1.0,280.3577880859375,283.5188293457031,295.1195983886719,298.2565612792969,293.1499938964844,293.1499938964844,280.04998779296875,35802.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835240006446838,1.0,0.0,0.0,3.657278060913086,3.657301902770996,8.92502043825516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.021484375,0.0,1539.8023681640625,1895.4371337890625,0.0,3249.5966796875,0.9067625403404236,1.0,0.0,3.0,1.0,0.0
12406080,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8139042854309082,0.2826159596443176,0.2561309933662414,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.6339313387870789,0.5017490983009338,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9156744480133056,0.4057470262050628,0.2843401432037353,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8649224638938904,0.3431324064731598,0.3265186250209808,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7572375535964966,0.2276250123977661,1.0331237316131592,285.0791320800781,284.95001220703125,297.480224609375,292.07843017578125,297.3519287109375,297.2859802246094,285.0780334472656,1.0,0.5354577302932739,0.4570050835609436,0.4570050835609436,1.0,1.0,-2.883763551712036,0.9764332175254822,1.9073303937911987,0.3231686651706695,0.9037936329841614,0.9037936329841614,0.0,121.44744110107422,129.0,48331.11328125,0.0,1961.91845703125,1.0,280.3577880859375,283.5188293457031,295.1195983886719,298.2565612792969,293.1499938964844,293.1499938964844,280.04998779296875,35802.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835240006446838,1.0,0.0,0.0,3.657278060913086,3.657301902770996,8.92502043825516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.021484375,0.0,1539.8023681640625,1895.4371337890625,0.0,3249.5966796875,0.9067625403404236,1.0,0.0,3.0,1.0,0.0
12406140,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8102155923843384,0.2819549143314361,0.2558097839355469,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6344477534294128,0.508179783821106,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.912989377975464,0.4074777066707611,0.2857622802257538,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8615688681602478,0.3431748449802398,0.3268519937992096,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.754237711429596,0.2274824529886245,1.0336769819259644,284.8922424316406,284.95001220703125,297.4634094238281,292.07391357421875,297.33660888671875,297.271240234375,284.8910827636719,1.0,0.5381484627723694,0.4580394923686981,0.4580394923686981,1.0,1.0,-2.893884420394897,0.9826398491859436,1.911244511604309,0.3271373212337494,0.9014832377433776,0.9014832377433776,0.0,123.56808471679688,132.0,49726.8515625,0.0,1988.92138671875,1.0,280.05816650390625,283.3094787597656,295.1258239746094,298.3672790527344,293.1499938964844,293.1499938964844,279.75,35990.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969321250915527,1.0,0.0,0.0,3.6583080291748047,3.658332109451294,8.930048807087587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.30419921875,0.0,1542.35888671875,1895.4371337890625,0.0,3374.970703125,0.9071139693260192,1.0,0.0,3.0,1.0,0.0
12406200,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8102155923843384,0.2819549143314361,0.2558097839355469,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.6344477534294128,0.508179783821106,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.912989377975464,0.4074777066707611,0.2857622802257538,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8615688681602478,0.3431748449802398,0.3268519937992096,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.754237711429596,0.2274824529886245,1.0336769819259644,284.8922424316406,284.95001220703125,297.4634094238281,292.07391357421875,297.33660888671875,297.271240234375,284.8910827636719,1.0,0.5381484627723694,0.4580394923686981,0.4580394923686981,1.0,1.0,-2.893884420394897,0.9826398491859436,1.911244511604309,0.3271373212337494,0.9014832377433776,0.9014832377433776,0.0,123.56808471679688,132.0,49726.8515625,0.0,1988.92138671875,1.0,280.05816650390625,283.3094787597656,295.1258239746094,298.3672790527344,293.1499938964844,293.1499938964844,279.75,35990.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969321250915527,1.0,0.0,0.0,3.6583080291748047,3.658332109451294,8.930048807087587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.30419921875,0.0,1542.35888671875,1895.4371337890625,0.0,3374.970703125,0.9071139693260192,1.0,0.0,3.0,1.0,0.0
12406260,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.8045293092727661,0.2807640135288238,0.2549319565296173,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9990000128746032,0.6327356696128845,0.5171612501144409,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.9081841111183168,0.4086070358753204,0.2867045998573303,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8563411831855774,0.3425940275192261,0.3265264332294464,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.7495018839836121,0.2267853766679763,1.0315651893615725,284.706298828125,284.95001220703125,297.44683837890625,292.0695495605469,297.3141174316406,297.2455139160156,284.70526123046875,1.0,0.5409355759620667,0.4588129818439483,0.4588129818439483,1.0,1.0,-2.901829481124878,0.9874491691589355,1.9143803119659424,0.3301897644996643,0.896693766117096,0.896693766117096,0.0,126.33287048339844,135.0,51053.12890625,0.0,2015.6868896484373,1.0,279.7582092285156,283.1028747558594,295.1139831542969,298.4413452148437,293.1499938964844,293.1499938964844,280.04998779296875,36224.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082115292549132,1.0,0.0,0.0,3.6506505012512207,3.65067458152771,8.892703817764414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.50146484375,0.0,1535.57568359375,1895.4371337890625,0.0,3479.998291015625,0.905558943748474,1.0,0.0,3.0,1.0,0.0
12406320,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.8045293092727661,0.2807640135288238,0.2549319565296173,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9990000128746032,0.6327356696128845,0.5171612501144409,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.9081841111183168,0.4086070358753204,0.2867045998573303,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8563411831855774,0.3425940275192261,0.3265264332294464,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.7495018839836121,0.2267853766679763,1.0315651893615725,284.706298828125,284.95001220703125,297.44683837890625,292.0695495605469,297.3141174316406,297.2455139160156,284.70526123046875,1.0,0.5409355759620667,0.4588129818439483,0.4588129818439483,1.0,1.0,-2.901829481124878,0.9874491691589355,1.9143803119659424,0.3301897644996643,0.896693766117096,0.896693766117096,0.0,126.33287048339844,135.0,51053.12890625,0.0,2015.6868896484373,1.0,279.7582092285156,283.1028747558594,295.1139831542969,298.4413452148437,293.1499938964844,293.1499938964844,280.04998779296875,36224.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082115292549132,1.0,0.0,0.0,3.6506505012512207,3.65067458152771,8.892703817764414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.50146484375,0.0,1535.57568359375,1895.4371337890625,0.0,3479.998291015625,0.905558943748474,1.0,0.0,3.0,1.0,0.0
12406380,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.799908459186554,0.2807613611221313,0.2546196281909942,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6313515305519104,0.525288462638855,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.90469628572464,0.4109921157360077,0.288100928068161,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8520516753196716,0.3429209291934967,0.3265765309333801,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7454851865768433,0.226637989282608,1.0302228927612305,284.8934936523437,284.95001220703125,297.4304504394531,292.0653381347656,297.30096435546875,297.2336730957031,284.8955993652344,1.0,0.543850302696228,0.459586501121521,0.459586501121521,1.0,1.0,-2.911341905593872,0.9928660988807678,1.918475866317749,0.3334088325500488,0.8974137306213379,0.8974137306213379,0.0,128.9567413330078,138.0,49932.83203125,0.0,2044.513671875,1.0,280.04217529296875,283.3118591308594,295.03485107421875,298.222412109375,293.1499938964844,293.1499938964844,280.3500061035156,36107.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981924057006836,1.0,0.0,0.0,3.645711898803711,3.6457359790802,8.86865962002048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.119140625,0.0,1529.2066650390625,1895.4371337890625,0.0,3386.72900390625,0.904405951499939,1.0,0.0,3.0,1.0,0.0
12406440,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.799908459186554,0.2807613611221313,0.2546196281909942,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.6313515305519104,0.525288462638855,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.90469628572464,0.4109921157360077,0.288100928068161,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8520516753196716,0.3429209291934967,0.3265765309333801,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7454851865768433,0.226637989282608,1.0302228927612305,284.8934936523437,284.95001220703125,297.4304504394531,292.0653381347656,297.30096435546875,297.2336730957031,284.8955993652344,1.0,0.543850302696228,0.459586501121521,0.459586501121521,1.0,1.0,-2.911341905593872,0.9928660988807678,1.918475866317749,0.3334088325500488,0.8974137306213379,0.8974137306213379,0.0,128.9567413330078,138.0,49932.83203125,0.0,2044.513671875,1.0,280.04217529296875,283.3118591308594,295.03485107421875,298.222412109375,293.1499938964844,293.1499938964844,280.3500061035156,36107.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981924057006836,1.0,0.0,0.0,3.645711898803711,3.6457359790802,8.86865962002048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.119140625,0.0,1529.2066650390625,1895.4371337890625,0.0,3386.72900390625,0.904405951499939,1.0,0.0,3.0,1.0,0.0
12406500,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7986481189727783,0.2812318205833435,0.2549274861812591,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.6312001347541809,0.5283471345901489,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9040379524230956,0.41268190741539,0.2891775071620941,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8508411049842834,0.3435299694538116,0.3270363211631775,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7442982792854309,0.2268968373537063,1.031006932258606,285.04217529296875,284.95001220703125,297.4223022460937,292.06329345703125,297.29864501953125,297.23419189453125,285.05194091796875,1.0,0.5454609990119934,0.4599732458591461,0.4599732458591461,1.0,1.0,-2.918174743652344,0.9963917136192322,1.9217829704284668,0.3353767693042755,0.8994633555412292,0.8994633555412292,0.0,130.07772827148438,138.0,48895.421875,0.0,2061.528564453125,1.0,280.2986755371094,283.4841003417969,295.0020446777344,298.06494140625,293.1499938964844,293.1499938964844,280.3500061035156,35991.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904284834861755,1.0,0.0,0.0,3.6461100578308105,3.6461341381073,8.870597412169445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.02099609375,0.0,1528.783447265625,1895.4371337890625,0.0,3314.214599609375,0.9044542908668518,1.0,0.0,3.0,1.0,0.0
12406560,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7979936003684998,0.2819233536720276,0.2555101215839386,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9990000128746032,0.6314004063606262,0.5308217406272888,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9039850234985352,0.4146057665348053,0.2904831767082214,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8501807451248169,0.344374269247055,0.3277779519557953,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7436169981956482,0.2273511886596679,1.0328291654586792,285.1025695800781,284.95001220703125,297.4142150878906,292.061279296875,297.2984313964844,297.23797607421875,285.10479736328125,1.0,0.5472032427787781,0.460356056690216,0.460356056690216,1.0,1.0,-2.9264981746673584,1.000496745109558,1.9260014295578003,0.3375928699970245,0.9011330008506776,0.9011330008506776,0.0,131.09561157226562,141.0,48860.02734375,0.0,2080.61962890625,1.0,280.34185791015625,283.5381774902344,295.02081298828125,298.1241455078125,293.1499938964844,293.1499938964844,280.04998779296875,35886.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871640563011169,1.0,0.0,0.0,3.649165391921997,3.6491892337799072,8.885469355845999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.228515625,0.0,1531.392578125,1895.4371337890625,0.0,3283.676513671875,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
