time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.795301616191864,0.2821652591228485,0.2561432719230652,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.6303058862686157,0.5374025106430054,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9024035334587096,0.417121946811676,0.2925984263420105,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.847760796546936,0.3451902568340301,0.3289109170436859,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7413972020149231,0.2277172803878784,1.035720705986023,284.94482421875,284.95001220703125,297.39813232421875,292.05731201171875,297.2897033691406,297.2329406738281,284.944091796875,1.0,0.550858736038208,0.4611216485500335,0.4611216485500335,1.0,1.0,-2.9425532817840576,1.0084680318832395,1.9340851306915283,0.3420275747776031,0.8997835516929626,0.8997835516929626,0.0,133.5947723388672,144.0,50308.2734375,0.0,2120.406005859375,1.0,280.05780029296875,283.3537292480469,295.0960388183594,298.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,35988.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988578915596008,1.0,0.0,0.0,3.6503829956054688,3.650407075881958,8.891400966604124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8701171875,0.0,1533.5084228515625,1895.4371337890625,0.0,3392.935791015625,0.9053479433059692,1.0,0.0,3.0,1.0,0.0
12406680,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.795301616191864,0.2821652591228485,0.2561432719230652,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.6303058862686157,0.5374025106430054,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9024035334587096,0.417121946811676,0.2925984263420105,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.847760796546936,0.3451902568340301,0.3289109170436859,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7413972020149231,0.2277172803878784,1.035720705986023,284.94482421875,284.95001220703125,297.39813232421875,292.05731201171875,297.2897033691406,297.2329406738281,284.944091796875,1.0,0.550858736038208,0.4611216485500335,0.4611216485500335,1.0,1.0,-2.9425532817840576,1.0084680318832395,1.9340851306915283,0.3420275747776031,0.8997835516929626,0.8997835516929626,0.0,133.5947723388672,144.0,50308.2734375,0.0,2120.406005859375,1.0,280.05780029296875,283.3537292480469,295.0960388183594,298.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,35988.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988578915596008,1.0,0.0,0.0,3.6503829956054688,3.650407075881958,8.891400966604124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8701171875,0.0,1533.5084228515625,1895.4371337890625,0.0,3392.935791015625,0.9053479433059692,1.0,0.0,3.0,1.0,0.0
12406740,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7919471263885498,0.2828121185302734,0.256542295217514,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9990000128746032,0.6289829015731812,0.5449082255363464,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.900069534778595,0.4200189113616943,0.2944574058055877,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8447427153587341,0.3462803363800049,0.3298006057739258,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7386475205421448,0.2282352447509765,1.037753939628601,285.1331787109375,284.95001220703125,297.38214111328125,292.0534362792969,297.2841186523437,297.2325134277344,285.1352233886719,1.0,0.5545655488967896,0.4618872702121734,0.4618872702121734,1.0,1.0,-2.957798957824707,1.0161341428756714,1.941664814949036,0.3462476730346679,0.9037151336669922,0.9037151336669922,0.0,136.3539581298828,132.0,49299.29296875,0.0,2160.507568359375,1.0,280.3421936035156,283.5611572265625,295.0331115722656,298.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,35814.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914639353752136,1.0,0.0,0.0,3.656376838684082,3.6564009189605713,8.920623031372088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5537109375,0.0,1538.8817138671875,1895.4371337890625,0.0,3323.8955078125,0.9065937399864196,1.0,0.0,3.0,1.0,0.0
12406800,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7919471263885498,0.2828121185302734,0.256542295217514,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9990000128746032,0.6289829015731812,0.5449082255363464,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.900069534778595,0.4200189113616943,0.2944574058055877,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8447427153587341,0.3462803363800049,0.3298006057739258,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7386475205421448,0.2282352447509765,1.037753939628601,285.1331787109375,284.95001220703125,297.38214111328125,292.0534362792969,297.2841186523437,297.2325134277344,285.1352233886719,1.0,0.5545655488967896,0.4618872702121734,0.4618872702121734,1.0,1.0,-2.957798957824707,1.0161341428756714,1.941664814949036,0.3462476730346679,0.9037151336669922,0.9037151336669922,0.0,136.3539581298828,132.0,49299.29296875,0.0,2160.507568359375,1.0,280.3421936035156,283.5611572265625,295.0331115722656,298.1766967773437,293.1499938964844,293.1499938964844,280.04998779296875,35814.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914639353752136,1.0,0.0,0.0,3.656376838684082,3.6564009189605713,8.920623031372088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.5537109375,0.0,1538.8817138671875,1895.4371337890625,0.0,3323.8955078125,0.9065937399864196,1.0,0.0,3.0,1.0,0.0
12406860,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7947483658790588,0.2827935814857483,0.2567843198776245,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.6275558471679688,0.539840817451477,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9047732949256896,0.4221324324607849,0.2961539328098297,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8478841781616211,0.3468474149703979,0.3305533230304718,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7411029934883118,0.228389173746109,1.0391008853912354,284.95965576171875,284.95001220703125,297.36627197265625,292.04962158203125,297.275634765625,297.2279052734375,284.9577941894531,1.0,0.553022027015686,0.4624863266944885,0.4624863266944885,1.0,1.0,-2.9565916061401367,1.016939997673035,1.939651608467102,0.3476749062538147,0.9024827480316162,0.9024827480316162,0.0,134.85533142089844,120.0,50573.07421875,0.0,2150.833984375,1.0,280.0577697753906,283.3641052246094,295.0882568359375,298.371337890625,293.1499938964844,293.1499938964844,279.75,35938.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027538299560548,1.0,0.0,0.0,3.65957260131836,3.6595966815948486,8.936223139244248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.7802734375,0.0,1543.3848876953125,1895.4371337890625,0.0,3429.240478515625,0.9073646664619446,1.0,0.0,3.0,1.0,0.0
12406920,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7947483658790588,0.2827935814857483,0.2567843198776245,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9990000128746032,0.6275558471679688,0.539840817451477,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9047732949256896,0.4221324324607849,0.2961539328098297,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8478841781616211,0.3468474149703979,0.3305533230304718,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7411029934883118,0.228389173746109,1.0391008853912354,284.95965576171875,284.95001220703125,297.36627197265625,292.04962158203125,297.275634765625,297.2279052734375,284.9577941894531,1.0,0.553022027015686,0.4624863266944885,0.4624863266944885,1.0,1.0,-2.9565916061401367,1.016939997673035,1.939651608467102,0.3476749062538147,0.9024827480316162,0.9024827480316162,0.0,134.85533142089844,120.0,50573.07421875,0.0,2150.833984375,1.0,280.0577697753906,283.3641052246094,295.0882568359375,298.371337890625,293.1499938964844,293.1499938964844,279.75,35938.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027538299560548,1.0,0.0,0.0,3.65957260131836,3.6595966815948486,8.936223139244248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.7802734375,0.0,1543.3848876953125,1895.4371337890625,0.0,3429.240478515625,0.9073646664619446,1.0,0.0,3.0,1.0,0.0
12406980,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8001593351364136,0.2817404866218567,0.2559010088443756,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9990000128746032,0.6267335414886475,0.5274494290351868,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9133241176605223,0.4230978786945343,0.2968866527080536,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.8539842963218689,0.346418023109436,0.3302183747291565,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7459610104560852,0.2277966439723968,1.036548376083374,284.7487487792969,284.95001220703125,297.3504333496094,292.0458374023437,297.26177978515625,297.2151184082031,284.74615478515625,1.0,0.5477591753005981,0.4630853831768036,0.4630853831768036,1.0,1.0,-2.9380602836608887,1.010910987854004,1.9271492958068848,0.3459512889385223,0.8981115221977234,0.8981115221977234,0.0,130.6126251220703,123.0,51607.90234375,0.0,2097.738525390625,1.0,279.7581787109375,283.1379089355469,295.0873107910156,298.4541320800781,293.1499938964844,293.1499938964844,280.04998779296875,36170.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913877010345459,1.0,0.0,0.0,3.654057264328003,3.654081344604492,8.909307780413656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28125,0.0,1538.966552734375,1895.4371337890625,0.0,3532.54833984375,0.9062809348106384,1.0,0.0,3.0,1.0,0.0
12407040,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8001593351364136,0.2817404866218567,0.2559010088443756,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9990000128746032,0.6267335414886475,0.5274494290351868,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9133241176605223,0.4230978786945343,0.2968866527080536,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.8539842963218689,0.346418023109436,0.3302183747291565,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7459610104560852,0.2277966439723968,1.036548376083374,284.7487487792969,284.95001220703125,297.3504333496094,292.0458374023437,297.26177978515625,297.2151184082031,284.74615478515625,1.0,0.5477591753005981,0.4630853831768036,0.4630853831768036,1.0,1.0,-2.9380602836608887,1.010910987854004,1.9271492958068848,0.3459512889385223,0.8981115221977234,0.8981115221977234,0.0,130.6126251220703,123.0,51607.90234375,0.0,2097.738525390625,1.0,279.7581787109375,283.1379089355469,295.0873107910156,298.4541320800781,293.1499938964844,293.1499938964844,280.04998779296875,36170.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913877010345459,1.0,0.0,0.0,3.654057264328003,3.654081344604492,8.909307780413656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.28125,0.0,1538.966552734375,1895.4371337890625,0.0,3532.54833984375,0.9062809348106384,1.0,0.0,3.0,1.0,0.0
12407100,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8016689419746399,0.2814982831478119,0.2554280161857605,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.627230167388916,0.5235870480537415,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9162741899490356,0.4239009320735931,0.2972248792648315,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8558187484741211,0.3463804125785827,0.3299665451049804,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7473306059837341,0.227601483464241,1.0349235534667969,284.8642578125,284.95001220703125,297.3425598144531,292.0439758300781,297.257080078125,297.21197509765625,284.8721923828125,1.0,0.5462400317192078,0.4633849263191223,0.4633849263191223,1.0,1.0,-2.930983543395996,1.008777737617493,1.922205805778504,0.3451983332633972,0.8986242413520813,0.8986242413520813,0.0,129.2454833984375,123.0,50402.16015625,0.0,2078.904541015625,1.0,280.0014343261719,283.2834167480469,295.01385498046875,298.21051025390625,293.1499938964844,293.1499938964844,280.04998779296875,36132.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071005582809448,1.0,0.0,0.0,3.6512019634246826,3.651226043701172,8.895390237739775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.14599609375,0.0,1535.4962158203125,1895.4371337890625,0.0,3469.67626953125,0.905673086643219,1.0,0.0,3.0,1.0,0.0
12407160,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.80330491065979,0.2816855609416961,0.2554117143154144,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6283413171768188,0.5204461812973022,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9192620515823364,0.425172746181488,0.297955721616745,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8576220273971558,0.3467139899730682,0.3301044702529907,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7486867904663086,0.2276747077703476,1.0345876216888428,284.9086608886719,284.95001220703125,297.33465576171875,292.0421142578125,297.255615234375,297.2138061523437,284.9097900390625,1.0,0.5452716946601868,0.4638836681842804,0.4638836681842804,1.0,1.0,-2.927822589874268,1.0085773468017578,1.919245243072509,0.3456194698810577,0.898838222026825,0.898838222026825,0.0,128.24351501464844,126.0,50189.04296875,0.0,2068.560791015625,1.0,280.0421447753906,283.3256530761719,295.0058898925781,298.2152099609375,293.1499938964844,293.1499938964844,280.3500061035156,36075.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027785062789916,1.0,0.0,0.0,3.650392532348633,3.650416612625122,8.891447009773401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.46484375,0.0,1534.1715087890625,1895.4371337890625,0.0,3429.47021484375,0.9054269790649414,1.0,0.0,3.0,1.0,0.0
12407220,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8065110445022583,0.2827492356300354,0.2561154961585998,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.6316813826560974,0.5158281326293945,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9249436855316162,0.4284754991531372,0.3000387251377105,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8610047698020935,0.3480678498744964,0.3311140835285187,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7512966990470886,0.2283604145050048,1.0366098880767822,285.0985717773437,284.95001220703125,297.31890869140625,292.0383605957031,297.258056640625,297.2256774902344,285.10009765625,1.0,0.5448120832443237,0.4648811817169189,0.4648811817169189,1.0,1.0,-2.929255723953247,1.0112870931625366,1.91796875,0.347881942987442,0.902372419834137,0.902372419834137,0.0,127.01305389404295,129.0,48889.87890625,0.0,2064.826171875,1.0,280.341796875,283.5364990234375,294.989990234375,298.09942626953125,293.1499938964844,293.1499938964844,280.04998779296875,35878.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901189565658569,1.0,0.0,0.0,3.654226779937744,3.6542506217956543,8.910134283723892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7412109375,0.0,1536.9652099609375,1895.4371337890625,0.0,3311.320068359375,0.90615713596344,1.0,0.0,3.0,1.0,0.0
12407280,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8065110445022583,0.2827492356300354,0.2561154961585998,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.6316813826560974,0.5158281326293945,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9249436855316162,0.4284754991531372,0.3000387251377105,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8610047698020935,0.3480678498744964,0.3311140835285187,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7512966990470886,0.2283604145050048,1.0366098880767822,285.0985717773437,284.95001220703125,297.31890869140625,292.0383605957031,297.258056640625,297.2256774902344,285.10009765625,1.0,0.5448120832443237,0.4648811817169189,0.4648811817169189,1.0,1.0,-2.929255723953247,1.0112870931625366,1.91796875,0.347881942987442,0.902372419834137,0.902372419834137,0.0,127.01305389404295,129.0,48889.87890625,0.0,2064.826171875,1.0,280.341796875,283.5364990234375,294.989990234375,298.09942626953125,293.1499938964844,293.1499938964844,280.04998779296875,35878.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901189565658569,1.0,0.0,0.0,3.654226779937744,3.6542506217956543,8.910134283723892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.7412109375,0.0,1536.9652099609375,1895.4371337890625,0.0,3311.320068359375,0.90615713596344,1.0,0.0,3.0,1.0,0.0
12407340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8071762323379517,0.2828768491744995,0.2565764784812927,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.6337839961051941,0.5154964923858643,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9274030327796936,0.4307238459587097,0.3018961548805237,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8619892001152039,0.348743587732315,0.3320474326610565,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7519746422767639,0.2286540120840072,1.0388514995574951,284.92706298828125,284.95001220703125,297.3031616210937,292.0346069335937,297.253662109375,297.227294921875,284.9258117675781,1.0,0.5457861423492432,0.4658786654472351,0.4658786654472351,1.0,1.0,-2.935460567474365,1.0158711671829224,1.9195894002914429,0.3510793447494507,0.9006887674331665,0.9006887674331665,0.0,127.16018676757812,132.0,50165.73046875,0.0,2076.027099609375,1.0,280.0577697753906,283.3407592773437,295.0653381347656,298.3172302246094,293.1499938964844,293.1499938964844,279.75,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001603722572327,1.0,0.0,0.0,3.655083417892456,3.655107498168945,8.914313411878538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.634765625,0.0,1538.82763671875,1895.4371337890625,0.0,3405.0791015625,0.9064043164253236,1.0,0.0,3.0,1.0,0.0
12407400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8071762323379517,0.2828768491744995,0.2565764784812927,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.6337839961051941,0.5154964923858643,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9274030327796936,0.4307238459587097,0.3018961548805237,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8619892001152039,0.348743587732315,0.3320474326610565,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7519746422767639,0.2286540120840072,1.0388514995574951,284.92706298828125,284.95001220703125,297.3031616210937,292.0346069335937,297.253662109375,297.227294921875,284.9258117675781,1.0,0.5457861423492432,0.4658786654472351,0.4658786654472351,1.0,1.0,-2.935460567474365,1.0158711671829224,1.9195894002914429,0.3510793447494507,0.9006887674331665,0.9006887674331665,0.0,127.16018676757812,132.0,50165.73046875,0.0,2076.027099609375,1.0,280.0577697753906,283.3407592773437,295.0653381347656,298.3172302246094,293.1499938964844,293.1499938964844,279.75,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001603722572327,1.0,0.0,0.0,3.655083417892456,3.655107498168945,8.914313411878538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.634765625,0.0,1538.82763671875,1895.4371337890625,0.0,3405.0791015625,0.9064043164253236,1.0,0.0,3.0,1.0,0.0
12407460,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8039441704750061,0.2819445431232452,0.2559788227081299,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9990000128746032,0.6332072615623474,0.5203906297683716,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.925138533115387,0.4318287968635559,0.3028563559055328,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8592531681060791,0.3484051525592804,0.3319848775863647,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7494598627090454,0.2282020896673202,1.0378247499465942,284.7394104003906,284.95001220703125,297.2873840332031,292.03082275390625,297.23992919921875,297.214599609375,284.73828125,1.0,0.5474382042884827,0.4666658341884613,0.4666658341884613,1.0,1.0,-2.940471172332764,1.019546627998352,1.920924425125122,0.3536452651023865,0.8963294625282288,0.8963294625282288,0.0,128.70924377441406,135.0,51460.203125,0.0,2092.27490234375,1.0,279.7582092285156,283.1321716308594,295.0738830566406,298.4227600097656,293.1499938964844,293.1499938964844,280.04998779296875,36208.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116856455802916,1.0,0.0,0.0,3.647998809814453,3.6480228900909424,8.879789561433427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.462890625,0.0,1532.50537109375,1895.4371337890625,0.0,3512.240478515625,0.9049577116966248,1.0,0.0,3.0,1.0,0.0
12407520,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.8039441704750061,0.2819445431232452,0.2559788227081299,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9990000128746032,0.6332072615623474,0.5203906297683716,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.925138533115387,0.4318287968635559,0.3028563559055328,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8592531681060791,0.3484051525592804,0.3319848775863647,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7494598627090454,0.2282020896673202,1.0378247499465942,284.7394104003906,284.95001220703125,297.2873840332031,292.03082275390625,297.23992919921875,297.214599609375,284.73828125,1.0,0.5474382042884827,0.4666658341884613,0.4666658341884613,1.0,1.0,-2.940471172332764,1.019546627998352,1.920924425125122,0.3536452651023865,0.8963294625282288,0.8963294625282288,0.0,128.70924377441406,135.0,51460.203125,0.0,2092.27490234375,1.0,279.7582092285156,283.1321716308594,295.0738830566406,298.4227600097656,293.1499938964844,293.1499938964844,280.04998779296875,36208.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116856455802916,1.0,0.0,0.0,3.647998809814453,3.6480228900909424,8.879789561433427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.462890625,0.0,1532.50537109375,1895.4371337890625,0.0,3512.240478515625,0.9049577116966248,1.0,0.0,3.0,1.0,0.0
12407580,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8007125854492188,0.2820084393024444,0.255731463432312,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6324085593223572,0.5260381698608398,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9227970838546752,0.4340994954109192,0.3041556477546692,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8563142418861389,0.3487946689128876,0.3320992588996887,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7467095255851746,0.2281843423843383,1.0370506048202517,284.92291259765625,284.95001220703125,297.27154541015625,292.0269775390625,297.2325744628906,297.21160888671875,284.9248352050781,1.0,0.5495818853378296,0.4674529731273651,0.4674529731273651,1.0,1.0,-2.9477243423461914,1.0241059064865112,1.92361843585968,0.3564995527267456,0.897418200969696,0.897418200969696,0.0,130.56503295898438,138.0,50298.60546875,0.0,2113.95361328125,1.0,280.0421447753906,283.3374938964844,294.9976806640625,298.2076721191406,293.1499938964844,293.1499938964844,280.3500061035156,36079.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020410776138306,1.0,0.0,0.0,3.644115924835205,3.6441397666931152,8.86089651430666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.63623046875,0.0,1527.2254638671875,1895.4371337890625,0.0,3422.60302734375,0.9040306210517884,1.0,0.0,3.0,1.0,0.0
12407640,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8007125854492188,0.2820084393024444,0.255731463432312,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.6324085593223572,0.5260381698608398,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9227970838546752,0.4340994954109192,0.3041556477546692,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8563142418861389,0.3487946689128876,0.3320992588996887,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7467095255851746,0.2281843423843383,1.0370506048202517,284.92291259765625,284.95001220703125,297.27154541015625,292.0269775390625,297.2325744628906,297.21160888671875,284.9248352050781,1.0,0.5495818853378296,0.4674529731273651,0.4674529731273651,1.0,1.0,-2.9477243423461914,1.0241059064865112,1.92361843585968,0.3564995527267456,0.897418200969696,0.897418200969696,0.0,130.56503295898438,138.0,50298.60546875,0.0,2113.95361328125,1.0,280.0421447753906,283.3374938964844,294.9976806640625,298.2076721191406,293.1499938964844,293.1499938964844,280.3500061035156,36079.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020410776138306,1.0,0.0,0.0,3.644115924835205,3.6441397666931152,8.86089651430666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.63623046875,0.0,1527.2254638671875,1895.4371337890625,0.0,3422.60302734375,0.9040306210517884,1.0,0.0,3.0,1.0,0.0
12407700,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7999013662338257,0.2824830412864685,0.2560409009456634,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.6324306130409241,0.5282342433929443,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9225133657455444,0.435732752084732,0.3051837980747223,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8555343151092529,0.3494020998477936,0.3325563669204712,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7459353804588318,0.2284735888242721,1.0379784107208252,285.0695495605469,284.95001220703125,297.2635803222656,292.0250244140625,297.2320861816406,297.2149963378906,285.0789794921875,1.0,0.550902247428894,0.4678465723991394,0.4678465723991394,1.0,1.0,-2.953633546829224,1.027292013168335,1.9263414144515991,0.3583288192749023,0.8996312618255615,0.8996312618255615,0.0,131.41065979003906,138.0,49237.6953125,0.0,2128.33349609375,1.0,280.29864501953125,283.5076599121094,294.9646911621094,298.049072265625,293.1499938964844,293.1499938964844,280.3500061035156,35960.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943584561347961,1.0,0.0,0.0,3.645112991333008,3.645136833190918,8.865745257935487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.63916015625,0.0,1527.4462890625,1895.4371337890625,0.0,3350.942626953125,0.9042101502418518,1.0,0.0,3.0,1.0,0.0
12407760,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7995837330818176,0.2831674218177795,0.2566150426864624,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6327634453773499,0.530032217502594,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9227750301361084,0.4376015067100525,0.306446224451065,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.855195164680481,0.3502311110496521,0.3332828283309936,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.7455593943595886,0.2289378643035888,1.0398539304733276,285.1278381347656,284.95001220703125,297.255615234375,292.0230712890625,297.233154296875,297.2209167480469,285.1298828125,1.0,0.552401065826416,0.468183696269989,0.468183696269989,1.0,1.0,-2.961127281188965,1.0309960842132568,1.930131196975708,0.3603242337703705,0.9014478325843812,0.9014478325843812,0.0,132.2079620361328,141.0,49184.0390625,0.0,2145.257080078125,1.0,280.3418273925781,283.5599365234375,294.9828186035156,298.1065979003906,293.1499938964844,293.1499938964844,280.04998779296875,35855.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910832405090332,1.0,0.0,0.0,3.648761510848999,3.648785591125488,8.883503141987603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.49169921875,0.0,1530.7078857421875,1895.4371337890625,0.0,3320.336669921875,0.904921531677246,1.0,0.0,3.0,1.0,0.0
12407820,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7973020672798157,0.2833652794361114,0.2572079002857208,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.6318479776382446,0.5357007384300232,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9213235974311828,0.440006822347641,0.3084700107574463,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8531257510185242,0.3509700894355774,0.3343471884727478,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7436925172805786,0.2292822897434234,1.042658448219299,284.9677124023437,284.95001220703125,297.2396240234375,292.01904296875,297.2269592285156,297.22003173828125,284.9668884277344,1.0,0.5556729435920715,0.468858003616333,0.468858003616333,1.0,1.0,-2.975740671157837,1.0382336378097534,1.937506914138794,0.3643383681774139,0.9003861546516418,0.9003861546516418,0.0,134.3934783935547,144.0,50613.63671875,0.0,2181.677490234375,1.0,280.05780029296875,283.3731689453125,295.0568542480469,298.3337707519531,293.1499938964844,293.1499938964844,279.75,35955.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025585055351256,1.0,0.0,0.0,3.651191234588623,3.651215314865112,8.895337941794423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.63427734375,0.0,1534.163818359375,1895.4371337890625,0.0,3427.421875,0.9055060148239136,1.0,0.0,3.0,1.0,0.0
12407880,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7973020672798157,0.2833652794361114,0.2572079002857208,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.6318479776382446,0.5357007384300232,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9213235974311828,0.440006822347641,0.3084700107574463,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8531257510185242,0.3509700894355774,0.3343471884727478,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7436925172805786,0.2292822897434234,1.042658448219299,284.9677124023437,284.95001220703125,297.2396240234375,292.01904296875,297.2269592285156,297.22003173828125,284.9668884277344,1.0,0.5556729435920715,0.468858003616333,0.468858003616333,1.0,1.0,-2.975740671157837,1.0382336378097534,1.937506914138794,0.3643383681774139,0.9003861546516418,0.9003861546516418,0.0,134.3934783935547,144.0,50613.63671875,0.0,2181.677490234375,1.0,280.05780029296875,283.3731689453125,295.0568542480469,298.3337707519531,293.1499938964844,293.1499938964844,279.75,35955.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025585055351256,1.0,0.0,0.0,3.651191234588623,3.651215314865112,8.895337941794423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.63427734375,0.0,1534.163818359375,1895.4371337890625,0.0,3427.421875,0.9055060148239136,1.0,0.0,3.0,1.0,0.0
12407940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.79222571849823,0.2824784517288208,0.2567026615142822,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9990000128746032,0.6284387707710266,0.5446904897689819,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9166709780693054,0.4412322044372558,0.3095547556877136,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8485814332962036,0.3506752848625183,0.3343785405158996,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7396773099899292,0.2288476526737213,1.0419903993606567,284.7879943847656,284.95001220703125,297.2234802246094,292.014892578125,297.2138061523437,297.20849609375,284.787109375,1.0,0.5589143633842468,0.469532310962677,0.469532310962677,1.0,1.0,-2.9864816665649414,1.043935775756836,1.942546010017395,0.3676829934120178,0.8967309594154358,0.8967309594154358,0.0,137.41207885742188,132.0,52021.578125,0.0,2215.84716796875,1.0,279.7582397460937,283.1703186035156,295.0633239746094,298.4452209472656,293.1499938964844,293.1499938964844,280.04998779296875,36148.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151437878608704,1.0,0.0,0.0,3.646315813064575,3.646339893341065,8.871597856341396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.986328125,0.0,1530.18310546875,1895.4371337890625,0.0,3544.276611328125,0.9045414328575134,1.0,0.0,3.0,1.0,0.0
12408000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.79222571849823,0.2824784517288208,0.2567026615142822,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9990000128746032,0.6284387707710266,0.5446904897689819,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9166709780693054,0.4412322044372558,0.3095547556877136,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8485814332962036,0.3506752848625183,0.3343785405158996,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7396773099899292,0.2288476526737213,1.0419903993606567,284.7879943847656,284.95001220703125,297.2234802246094,292.014892578125,297.2138061523437,297.20849609375,284.787109375,1.0,0.5589143633842468,0.469532310962677,0.469532310962677,1.0,1.0,-2.9864816665649414,1.043935775756836,1.942546010017395,0.3676829934120178,0.8967309594154358,0.8967309594154358,0.0,137.41207885742188,132.0,52021.578125,0.0,2215.84716796875,1.0,279.7582397460937,283.1703186035156,295.0633239746094,298.4452209472656,293.1499938964844,293.1499938964844,280.04998779296875,36148.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151437878608704,1.0,0.0,0.0,3.646315813064575,3.646339893341065,8.871597856341396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.986328125,0.0,1530.18310546875,1895.4371337890625,0.0,3544.276611328125,0.9045414328575134,1.0,0.0,3.0,1.0,0.0
12408060,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7940273284912109,0.2825023233890533,0.2563401758670807,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6261802911758423,0.5403338670730591,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9209630489349364,0.4435508251190185,0.3108238279819488,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.850776731967926,0.3510333895683288,0.3343774676322937,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7411912083625793,0.2287482470273971,1.0404458045959473,284.95977783203125,284.95001220703125,297.2071838378906,292.0106201171875,297.2080078125,297.208251953125,284.960693359375,1.0,0.5567785501480103,0.4700589776039123,0.4700589776039123,1.0,1.0,-2.9804978370666504,1.0426642894744873,1.937833547592163,0.3679893612861633,0.8982656598091125,0.8982656598091125,0.0,135.9268035888672,120.0,50719.6953125,0.0,2197.75390625,1.0,280.0421447753906,283.3657531738281,294.9842224121094,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,36021.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061756134033204,1.0,0.0,0.0,3.644747495651245,3.6447715759277344,8.863968332661898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.17578125,0.0,1527.4898681640625,1895.4371337890625,0.0,3461.078369140625,0.9041286706924438,1.0,0.0,3.0,1.0,0.0
12408120,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7940273284912109,0.2825023233890533,0.2563401758670807,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.9990000128746032,0.6261802911758423,0.5403338670730591,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9209630489349364,0.4435508251190185,0.3108238279819488,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.850776731967926,0.3510333895683288,0.3343774676322937,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7411912083625793,0.2287482470273971,1.0404458045959473,284.95977783203125,284.95001220703125,297.2071838378906,292.0106201171875,297.2080078125,297.208251953125,284.960693359375,1.0,0.5567785501480103,0.4700589776039123,0.4700589776039123,1.0,1.0,-2.9804978370666504,1.0426642894744873,1.937833547592163,0.3679893612861633,0.8982656598091125,0.8982656598091125,0.0,135.9268035888672,120.0,50719.6953125,0.0,2197.75390625,1.0,280.0421447753906,283.3657531738281,294.9842224121094,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,36021.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061756134033204,1.0,0.0,0.0,3.644747495651245,3.6447715759277344,8.863968332661898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.17578125,0.0,1527.4898681640625,1895.4371337890625,0.0,3461.078369140625,0.9041286706924438,1.0,0.0,3.0,1.0,0.0
12408180,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8032091856002808,0.2835234403610229,0.2569023370742798,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9990000128746032,0.628110408782959,0.5236658453941345,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.9346964955329896,0.4469877481460571,0.3129207193851471,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8602318167686462,0.3523353338241577,0.335231214761734,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7488353848457336,0.2293804138898849,1.041635513305664,285.1349792480469,284.95001220703125,297.19073486328125,292.00616455078125,297.2086181640625,297.2180480957031,285.13543701171875,1.0,0.5514726638793945,0.4705856442451477,0.4705856442451477,1.0,1.0,-2.9661214351654053,1.0380475521087646,1.928073763847351,0.3666507303714752,0.9022087454795836,0.9022087454795836,0.0,130.62872314453125,123.0,49270.1328125,0.0,2145.849609375,1.0,280.3417358398437,283.5656433105469,294.962646484375,298.1009521484375,293.1499938964844,293.1499938964844,280.04998779296875,35825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946002721786499,1.0,0.0,0.0,3.6506834030151367,3.650707483291626,8.892863547771412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.884765625,0.0,1532.620361328125,1895.4371337890625,0.0,3353.200927734375,0.905325174331665,1.0,0.0,3.0,1.0,0.0
12408240,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8032091856002808,0.2835234403610229,0.2569023370742798,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9990000128746032,0.628110408782959,0.5236658453941345,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.9346964955329896,0.4469877481460571,0.3129207193851471,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.8602318167686462,0.3523353338241577,0.335231214761734,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7488353848457336,0.2293804138898849,1.041635513305664,285.1349792480469,284.95001220703125,297.19073486328125,292.00616455078125,297.2086181640625,297.2180480957031,285.13543701171875,1.0,0.5514726638793945,0.4705856442451477,0.4705856442451477,1.0,1.0,-2.9661214351654053,1.0380475521087646,1.928073763847351,0.3666507303714752,0.9022087454795836,0.9022087454795836,0.0,130.62872314453125,123.0,49270.1328125,0.0,2145.849609375,1.0,280.3417358398437,283.5656433105469,294.962646484375,298.1009521484375,293.1499938964844,293.1499938964844,280.04998779296875,35825.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946002721786499,1.0,0.0,0.0,3.6506834030151367,3.650707483291626,8.892863547771412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.884765625,0.0,1532.620361328125,1895.4371337890625,0.0,3353.200927734375,0.905325174331665,1.0,0.0,3.0,1.0,0.0
12408300,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8068305253982544,0.2837584912776947,0.2572559714317322,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6298048496246338,0.5175187587738037,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9402174353599548,0.4483607113361358,0.3140149116516113,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.864059329032898,0.3527979552745819,0.3357709050178528,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7519718408584595,0.2296367585659027,1.0429147481918335,285.0022888183594,284.95001220703125,297.18243408203125,292.0038757324219,297.20733642578125,297.2205810546875,284.9933776855469,1.0,0.5501370429992676,0.4708489775657654,0.4708489775657654,1.0,1.0,-2.962646007537842,1.037231683731079,1.9254143238067627,0.3664513528347015,0.9012919664382936,0.9012919664382936,0.0,128.77462768554688,123.0,50305.49609375,0.0,2130.484619140625,1.0,280.0985717773437,283.4084167480469,295.0289306640625,298.322021484375,293.1499938964844,293.1499938964844,280.04998779296875,35887.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007174968719482,1.0,0.0,0.0,3.6529929637908936,3.653017044067383,8.904119113140041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.5732421875,0.0,1535.65625,1895.4371337890625,0.0,3410.271484375,0.905830442905426,1.0,0.0,3.0,1.0,0.0
12408360,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8084496855735779,0.2835662066936493,0.2572021484375,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,0.631033182144165,0.514326810836792,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9432648420333862,0.4492718577384949,0.314743161201477,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.866007387638092,0.3528930842876434,0.3359658420085907,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7535560727119446,0.229651927947998,1.0432628393173218,284.94805908203125,284.95001220703125,297.174072265625,292.00152587890625,297.2035827636719,297.2193908691406,284.9462890625,1.0,0.5492808222770691,0.471289724111557,0.471289724111557,1.0,1.0,-2.9602715969085693,1.037189483642578,1.9230819940567017,0.3669227957725525,0.9006890654563904,0.9006890654563904,0.0,127.80126190185548,126.0,50402.51953125,0.0,2121.479736328125,1.0,280.0578308105469,283.3588562011719,295.0301818847656,298.3006591796875,293.1499938964844,293.1499938964844,279.75,35960.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041427969932556,1.0,0.0,0.0,3.653024196624756,3.653048276901245,8.904271453502588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.6875,0.0,1536.23876953125,1895.4371337890625,0.0,3442.169921875,0.9059144854545592,1.0,0.0,3.0,1.0,0.0
12408420,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8082367777824402,0.2825268805027008,0.2564474642276764,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9990000128746032,0.6318928599357605,0.5132229328155518,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.945077121257782,0.4503948092460632,0.3156687617301941,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8664078712463379,0.3524133563041687,0.3357098996639251,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7537497878074646,0.2291798740625381,1.0418511629104614,284.7496032714844,284.95001220703125,297.1571960449219,291.9967041015625,297.19122314453125,297.2095642089844,284.748046875,1.0,0.5486851334571838,0.4721712172031402,0.4721712172031402,1.0,1.0,-2.957144021987915,1.037792086601257,1.919351816177368,0.3681981861591339,0.8963901400566101,0.8963901400566101,0.0,127.3759307861328,129.0,51581.609375,0.0,2113.957275390625,1.0,279.7582092285156,283.14166259765625,295.03564453125,298.3944702148437,293.1499938964844,293.1499938964844,280.04998779296875,36182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914775252342224,1.0,0.0,0.0,3.6469476222991934,3.646971464157105,8.874672516867577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.43408203125,0.0,1531.1424560546875,1895.4371337890625,0.0,3540.86572265625,0.9047024846076964,1.0,0.0,3.0,1.0,0.0
